time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12419340,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6697692871094,0.7407906651496887,0.2287570238113403,0.2082908302545547,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.670654296875,0.905229926109314,0.4233916401863098,0.4026075601577759,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6708679199219,0.9990000128746032,0.6215790510177612,0.3997829556465149,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6702880859375,0.8194330334663391,0.3114547431468963,0.2972419261932373,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6694641113281,0.7071869969367981,0.197160854935646,0.8991825580596924,286.6705627441406,286.42047119140625,292.9641418457031,290.5856018066406,292.966064453125,297.2129821777344,285.6727905273437,1.0,0.5085433721542358,1.0,1.0,0.0,1.0,-2.6497044563293457,2.6496989727020264,5.644346401822986e-06,2.0463407039642334,0.8925861716270447,0.8925861716270447,0.0,124.79220581054688,153.0,37009.02734375,-0.0,1626.13525390625,1.0,282.3412780761719,284.7939758300781,293.5443115234375,295.91162109375,293.1499938964844,293.1499938964844,282.6499938964844,35671.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282824158668518,1.0,0.0,0.0,3.600743770599365,3.600767135620117,8.651227290101815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5627.85205078125,0.0,1476.6312255859375,1895.4371337890625,0.0,2732.46240234375,0.8940377235412598,1.0,0.0,3.0,1.0,0.0
12419400,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6697692871094,0.7407906651496887,0.2287570238113403,0.2082908302545547,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.670654296875,0.905229926109314,0.4233916401863098,0.4026075601577759,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6708679199219,0.9990000128746032,0.6215790510177612,0.3997829556465149,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6702880859375,0.8194330334663391,0.3114547431468963,0.2972419261932373,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6694641113281,0.7071869969367981,0.197160854935646,0.8991825580596924,286.6705627441406,286.42047119140625,292.9641418457031,290.5856018066406,292.966064453125,297.2129821777344,285.6727905273437,1.0,0.5085433721542358,1.0,1.0,0.0,1.0,-2.6497044563293457,2.6496989727020264,5.644346401822986e-06,2.0463407039642334,0.8925861716270447,0.8925861716270447,0.0,124.79220581054688,153.0,37009.02734375,-0.0,1626.13525390625,1.0,282.3412780761719,284.7939758300781,293.5443115234375,295.91162109375,293.1499938964844,293.1499938964844,282.6499938964844,35671.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282824158668518,1.0,0.0,0.0,3.600743770599365,3.600767135620117,8.651227290101815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5627.85205078125,0.0,1476.6312255859375,1895.4371337890625,0.0,2732.46240234375,0.8940377235412598,1.0,0.0,3.0,1.0,0.0
12419460,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.863037109375,0.7304390072822571,0.2290802747011184,0.2088778167963028,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8636474609375,0.8906219005584717,0.4235194027423858,0.4030172228813171,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8638610839844,0.9990000128746032,0.6175967454910278,0.4195473492145538,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634033203125,0.8074048161506653,0.3119036257266998,0.297974169254303,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.86279296875,0.6958038806915283,0.1972871422767639,0.9013171792030334,286.8636169433594,286.5316162109375,292.87451171875,290.54852294921875,292.8763427734375,297.18218994140625,285.8650817871094,1.0,0.5178172588348389,1.0,1.0,0.0,1.0,-2.6781117916107178,2.67810606956482,5.766712547483621e-06,2.068611621856689,0.8978463411331177,0.8978463411331177,0.0,133.74635314941406,156.0,35876.3046875,-0.0,1707.6729736328125,1.0,282.64141845703125,285.0089111328125,293.5094299316406,295.81207275390625,293.1499938964844,293.1499938964844,282.95001220703125,35550.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177918195724487,1.0,0.0,0.0,3.617290496826172,3.617314100265503,8.730921194910479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5541.31787109375,0.0,1493.74609375,1895.4371337890625,0.0,2635.124267578125,0.8976486921310425,1.0,0.0,3.0,1.0,0.0
12419520,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.863037109375,0.7304390072822571,0.2290802747011184,0.2088778167963028,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8636474609375,0.8906219005584717,0.4235194027423858,0.4030172228813171,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8638610839844,0.9990000128746032,0.6175967454910278,0.4195473492145538,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634033203125,0.8074048161506653,0.3119036257266998,0.297974169254303,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.86279296875,0.6958038806915283,0.1972871422767639,0.9013171792030334,286.8636169433594,286.5316162109375,292.87451171875,290.54852294921875,292.8763427734375,297.18218994140625,285.8650817871094,1.0,0.5178172588348389,1.0,1.0,0.0,1.0,-2.6781117916107178,2.67810606956482,5.766712547483621e-06,2.068611621856689,0.8978463411331177,0.8978463411331177,0.0,133.74635314941406,156.0,35876.3046875,-0.0,1707.6729736328125,1.0,282.64141845703125,285.0089111328125,293.5094299316406,295.81207275390625,293.1499938964844,293.1499938964844,282.95001220703125,35550.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177918195724487,1.0,0.0,0.0,3.617290496826172,3.617314100265503,8.730921194910479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5541.31787109375,0.0,1493.74609375,1895.4371337890625,0.0,2635.124267578125,0.8976486921310425,1.0,0.0,3.0,1.0,0.0
12419580,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0448913574219,0.7220940589904785,0.2293931543827057,0.2094325870275497,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0452575683594,0.8789284825325012,0.4236945211887359,0.4034576117992401,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0453491210937,0.9965780973434448,0.6139600872993469,0.4303443133831024,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0451354980469,0.7971407175064087,0.3123435974121094,0.2986770570278168,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.04473876953125,0.6864985823631287,0.1973758488893509,0.9030981063842772,287.04522705078125,286.638916015625,292.7879638671875,290.50982666015625,292.78973388671875,297.16021728515625,286.0457763671875,1.0,0.5249333381652832,1.0,1.0,0.0,1.0,-2.6951706409454346,2.695164680480957,5.841216534463456e-06,2.082172393798828,0.9040475487709044,0.9040475487709044,0.0,141.51425170898438,159.0,34624.953125,-0.0,1768.4676513671875,1.0,282.94158935546875,285.2145080566406,293.467529296875,295.6990661621094,293.1499938964844,293.1499938964844,282.6499938964844,35440.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065807223320007,1.0,0.0,0.0,3.6379337310791016,3.637957572937012,8.830857609609666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.85302734375,0.0,1515.6148681640625,1895.4371337890625,0.0,2531.741455078125,0.9021881818771362,1.0,0.0,3.0,1.0,0.0
12419640,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0448913574219,0.7220940589904785,0.2293931543827057,0.2094325870275497,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0452575683594,0.8789284825325012,0.4236945211887359,0.4034576117992401,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0453491210937,0.9965780973434448,0.6139600872993469,0.4303443133831024,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0451354980469,0.7971407175064087,0.3123435974121094,0.2986770570278168,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.04473876953125,0.6864985823631287,0.1973758488893509,0.9030981063842772,287.04522705078125,286.638916015625,292.7879638671875,290.50982666015625,292.78973388671875,297.16021728515625,286.0457763671875,1.0,0.5249333381652832,1.0,1.0,0.0,1.0,-2.6951706409454346,2.695164680480957,5.841216534463456e-06,2.082172393798828,0.9040475487709044,0.9040475487709044,0.0,141.51425170898438,159.0,34624.953125,-0.0,1768.4676513671875,1.0,282.94158935546875,285.2145080566406,293.467529296875,295.6990661621094,293.1499938964844,293.1499938964844,282.6499938964844,35440.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065807223320007,1.0,0.0,0.0,3.6379337310791016,3.637957572937012,8.830857609609666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.85302734375,0.0,1515.6148681640625,1895.4371337890625,0.0,2531.741455078125,0.9021881818771362,1.0,0.0,3.0,1.0,0.0
12419700,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.913330078125,0.7174217104911804,0.2291277647018432,0.2095739543437957,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.908935546875,0.8726887106895447,0.4232917726039886,0.4035219848155975,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073791503906,0.9906664490699768,0.6124290227890015,0.4294095039367676,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9107360839844,0.7915621399879456,0.3121778070926666,0.2988995015621185,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9149780273437,0.6814690232276917,0.1971651464700698,0.903595805168152,286.90924072265625,286.6910095214844,292.7459716796875,290.4898681640625,292.7477111816406,297.151611328125,285.8982849121094,1.0,0.5275285840034485,1.0,1.0,0.0,1.0,-2.695283889770508,2.6952779293060303,5.8419072956894524e-06,2.082355260848999,0.9036957025527954,0.9036957025527954,0.0,145.56890869140625,159.0,35623.61328125,-0.0,1787.185791015625,1.0,282.6987609863281,285.0534973144531,293.5379943847656,295.9154968261719,293.1499938964844,293.1499938964844,282.6499938964844,35557.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160613179206848,1.0,0.0,0.0,3.646064758300781,3.6460886001586914,8.870376859704265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5899.74267578125,0.0,1525.49072265625,1895.4371337890625,0.0,2619.11962890625,0.9040315747261048,1.0,0.0,3.0,1.0,0.0
12419760,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.84283447265625,0.7122971415519714,0.228394478559494,0.2092471122741699,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8416442871094,0.8663740754127502,0.42232346534729,0.4029991924762726,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8412170410156,0.984490931034088,0.6106964945793152,0.4283596873283386,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8421325683594,0.7858438491821289,0.3115624487400055,0.2986636459827423,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8432922363281,0.6763084530830383,0.1966422647237777,0.902631402015686,286.8417358398437,286.7419738769531,292.7048645019531,290.4694519042969,292.70654296875,297.1413269042969,285.838623046875,1.0,0.5295482873916626,1.0,1.0,0.0,1.0,-2.6915652751922607,2.691559314727783,5.826008873555111e-06,2.079582452774048,0.903128147125244,0.903128147125244,0.0,149.4895477294922,162.0,35639.90625,-0.0,1799.614501953125,1.0,282.65771484375,284.9955444335937,293.5291748046875,295.88922119140625,293.1499938964844,293.1499938964844,282.3500061035156,35702.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231262564659119,1.0,0.0,0.0,3.650477886199951,3.65050196647644,8.891863103599462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.7197265625,0.0,1531.4765625,1895.4371337890625,0.0,2684.555908203125,0.9051427245140076,1.0,0.0,3.0,1.0,0.0
12419820,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.67437744140625,0.7063802480697632,0.227232277393341,0.2085418105125427,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6703491210937,0.8596989512443542,0.4208079874515533,0.4019759595394134,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6689758300781,0.977656364440918,0.6085565090179443,0.4271250367164612,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6719970703125,0.7797212600708008,0.3105160892009735,0.298037052154541,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6758728027344,0.6707531809806824,0.1957933157682418,0.9002876281738281,286.6706237792969,286.7977294921875,292.659912109375,290.44610595703125,292.6615600585937,297.12908935546875,285.6606750488281,1.0,0.5312354564666748,1.0,1.0,0.0,1.0,-2.6844406127929688,2.684434652328491,5.7953780014941e-06,2.074160099029541,0.9000439047813416,0.9000439047813416,0.0,153.5486602783203,162.0,36611.33984375,-0.0,1807.5274658203125,1.0,282.3910827636719,284.8043518066406,293.5437927246094,296.0166931152344,293.1499938964844,293.1499938964844,282.3500061035156,35923.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360990285873413,1.0,0.0,0.0,3.651468276977539,3.651492357254028,8.896687972992368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5968.29443359375,0.0,1534.229248046875,1895.4371337890625,0.0,2805.290771484375,0.9054802060127258,1.0,0.0,3.0,1.0,0.0
12419880,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.61480712890625,0.7015670537948608,0.2261148393154144,0.2077275514602661,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.613525390625,0.8545544743537903,0.4193512201309204,0.4008272290229797,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6130676269531,0.9721118807792664,0.6066780090332031,0.4259495437145233,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6140441894531,0.7749460339546204,0.3094669580459595,0.2972604930400848,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.61529541015625,0.6663979291915894,0.1949494928121566,0.8974478840827942,286.6136169433594,286.8404541015625,292.6254272460937,290.4273986816406,292.6270446777344,297.1187438964844,285.6102600097656,1.0,0.5321586728096008,1.0,1.0,0.0,1.0,-2.6763267517089844,2.676321029663086,5.760492967965547e-06,2.067936658859253,0.8976438641548157,0.8976438641548157,0.0,156.58692932128906,165.0,36544.8359375,-0.0,1809.2491455078125,1.0,282.3581848144531,284.75665283203125,293.49908447265625,295.9382629394531,293.1499938964844,293.1499938964844,282.6499938964844,36085.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841164767742157,1.0,0.0,0.0,3.6486587524414062,3.648682594299317,8.883002351467439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5608.04833984375,0.0,1532.3187255859375,1895.4371337890625,0.0,2852.599609375,0.9049903154373168,1.0,0.0,3.0,1.0,0.0
12419940,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.757080078125,0.693183958530426,0.2244405001401901,0.2061772942543029,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75732421875,0.8457722663879395,0.4170271456241607,0.398550420999527,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.75738525390625,0.9622130393981934,0.6043434739112854,0.4240557551383972,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7572326660156,0.7667132616043091,0.3077733218669891,0.2956653535366058,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7569580078125,0.6587482690811157,0.1934320926666259,0.8910848498344421,286.7572937011719,286.9339904785156,292.54998779296875,290.383544921875,292.5515441894531,297.1055603027344,285.75762939453125,1.0,0.5335564017295837,1.0,1.0,0.0,1.0,-2.659881591796875,2.659875869750977,5.689746558346087e-06,2.0551469326019287,0.895819902420044,0.895819902420044,0.0,161.90858459472656,153.0,34961.1796875,-0.0,1808.8829345703125,1.0,282.6421813964844,284.9342956542969,293.3372802734375,295.6208801269531,293.1499938964844,293.1499938964844,282.95001220703125,36151.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275952935218811,1.0,0.0,0.0,3.6426749229431152,3.642699003219605,8.853890562932065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5443.88623046875,0.0,1526.1619873046875,1895.4371337890625,0.0,2726.071533203125,0.903729259967804,1.0,0.0,3.0,1.0,0.0
12420000,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.757080078125,0.693183958530426,0.2244405001401901,0.2061772942543029,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75732421875,0.8457722663879395,0.4170271456241607,0.398550420999527,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.75738525390625,0.9622130393981934,0.6043434739112854,0.4240557551383972,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7572326660156,0.7667132616043091,0.3077733218669891,0.2956653535366058,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7569580078125,0.6587482690811157,0.1934320926666259,0.8910848498344421,286.7572937011719,286.9339904785156,292.54998779296875,290.383544921875,292.5515441894531,297.1055603027344,285.75762939453125,1.0,0.5335564017295837,1.0,1.0,0.0,1.0,-2.659881591796875,2.659875869750977,5.689746558346087e-06,2.0551469326019287,0.895819902420044,0.895819902420044,0.0,161.90858459472656,153.0,34961.1796875,-0.0,1808.8829345703125,1.0,282.6421813964844,284.9342956542969,293.3372802734375,295.6208801269531,293.1499938964844,293.1499938964844,282.95001220703125,36151.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275952935218811,1.0,0.0,0.0,3.6426749229431152,3.642699003219605,8.853890562932065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5443.88623046875,0.0,1526.1619873046875,1895.4371337890625,0.0,2726.071533203125,0.903729259967804,1.0,0.0,3.0,1.0,0.0
12420060,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9250183105469,0.6943948268890381,0.2236860245466232,0.2052504867315292,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9253234863281,0.8473262786865234,0.4157935082912445,0.3970929682254791,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9254150390625,0.9647592902183532,0.6037557125091553,0.4233508110046386,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9252014160156,0.7682024836540222,0.3069114685058594,0.2946009039878845,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.92486572265625,0.6595553159713745,0.1925001442432403,0.8859085440635681,286.92529296875,287.0249328613281,292.4766540527344,290.3375549316406,292.47821044921875,297.1021728515625,285.9258117675781,1.0,0.5301649570465088,1.0,1.0,0.0,1.0,-2.648667335510254,2.6486616134643555,5.641832558467286e-06,2.04646372795105,0.8952803611755371,0.8952803611755371,0.0,159.3680419921875,141.0,33371.8828125,-0.0,1780.7471923828125,1.0,282.94171142578125,285.1321105957031,293.2550354003906,295.4206848144531,293.1499938964844,293.1499938964844,283.1499938964844,36118.94921875,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8072925806045532,1.0,0.0,0.0,3.638042688369751,3.63806676864624,8.83138682183926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5412.4931640625,0.0,1520.793212890625,1895.4371337890625,0.0,2538.283447265625,0.9016799926757812,1.0,0.0,3.0,1.0,0.0
12420120,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9250183105469,0.6943948268890381,0.2236860245466232,0.2052504867315292,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9253234863281,0.8473262786865234,0.4157935082912445,0.3970929682254791,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9254150390625,0.9647592902183532,0.6037557125091553,0.4233508110046386,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9252014160156,0.7682024836540222,0.3069114685058594,0.2946009039878845,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.92486572265625,0.6595553159713745,0.1925001442432403,0.8859085440635681,286.92529296875,287.0249328613281,292.4766540527344,290.3375549316406,292.47821044921875,297.1021728515625,285.9258117675781,1.0,0.5301649570465088,1.0,1.0,0.0,1.0,-2.648667335510254,2.6486616134643555,5.641832558467286e-06,2.04646372795105,0.8952803611755371,0.8952803611755371,0.0,159.3680419921875,141.0,33371.8828125,-0.0,1780.7471923828125,1.0,282.94171142578125,285.1321105957031,293.2550354003906,295.4206848144531,293.1499938964844,293.1499938964844,283.1499938964844,36118.94921875,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8072925806045532,1.0,0.0,0.0,3.638042688369751,3.63806676864624,8.83138682183926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5412.4931640625,0.0,1520.793212890625,1895.4371337890625,0.0,2538.283447265625,0.9016799926757812,1.0,0.0,3.0,1.0,0.0
12420180,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0361633300781,0.7009948492050171,0.2232070714235305,0.204549953341484,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0362854003906,0.8548014163970947,0.4148969352245331,0.3959580063819885,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03631591796875,0.974019467830658,0.6035580635070801,0.4230090975761413,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0362243652344,0.7752876281738281,0.3063403964042663,0.2937707901000976,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0361022949219,0.6652925610542297,0.1918434202671051,0.8815403580665588,287.0362548828125,287.1158752441406,292.4033203125,290.28924560546875,292.4049072265625,297.102294921875,286.03631591796875,1.0,0.5244495868682861,1.0,1.0,0.0,1.0,-2.6398041248321533,2.639798641204834,5.604169473372167e-06,2.039631128311157,0.8945520520210266,0.8945520520210266,0.0,152.46981811523438,129.0,32178.439453125,-0.0,1736.65380859375,1.0,283.14434814453125,285.2650146484375,293.2232971191406,295.3210754394531,293.1499938964844,293.1499938964844,283.1499938964844,35918.14453125,34560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7921783924102783,1.0,0.0,0.0,3.624656200408936,3.6246798038482666,8.766513701630174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5514.20703125,0.0,1504.54638671875,1895.4371337890625,0.0,2400.14013671875,0.8963673114776611,1.0,0.0,3.0,1.0,0.0
12420240,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0361633300781,0.7009948492050171,0.2232070714235305,0.204549953341484,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0362854003906,0.8548014163970947,0.4148969352245331,0.3959580063819885,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03631591796875,0.974019467830658,0.6035580635070801,0.4230090975761413,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0362243652344,0.7752876281738281,0.3063403964042663,0.2937707901000976,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0361022949219,0.6652925610542297,0.1918434202671051,0.8815403580665588,287.0362548828125,287.1158752441406,292.4033203125,290.28924560546875,292.4049072265625,297.102294921875,286.03631591796875,1.0,0.5244495868682861,1.0,1.0,0.0,1.0,-2.6398041248321533,2.639798641204834,5.604169473372167e-06,2.039631128311157,0.8945520520210266,0.8945520520210266,0.0,152.46981811523438,129.0,32178.439453125,-0.0,1736.65380859375,1.0,283.14434814453125,285.2650146484375,293.2232971191406,295.3210754394531,293.1499938964844,293.1499938964844,283.1499938964844,35918.14453125,34560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7921783924102783,1.0,0.0,0.0,3.624656200408936,3.6246798038482666,8.766513701630174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5514.20703125,0.0,1504.54638671875,1895.4371337890625,0.0,2400.14013671875,0.8963673114776611,1.0,0.0,3.0,1.0,0.0
12420300,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0367431640625,0.7053652405738831,0.2228594571352005,0.2041429877281189,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0365905761719,0.8598557114601135,0.4143194556236267,0.3953271508216858,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0364990234375,0.979697048664093,0.6032085418701172,0.4227423667907715,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0366516113281,0.7800518274307251,0.3059649169445038,0.2933097779750824,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03680419921875,0.669256865978241,0.1914808005094528,0.8792881965637207,287.0365905761719,287.1613464355469,292.3666687011719,290.2642822265625,292.36822509765625,297.1015625,286.0359802246094,1.0,0.5210064053535461,1.0,1.0,0.0,1.0,-2.6349780559539795,2.63497257232666,5.583763595495839e-06,2.0359346866607666,0.8932744860649109,0.8932744860649109,0.0,148.21717834472656,129.0,31932.287109375,-0.0,1710.531494140625,1.0,283.1490783691406,285.2695007324219,293.22723388671875,295.3256530761719,293.1499938964844,293.1499938964844,283.1499938964844,35523.1796875,34560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900000810623169,1.0,0.0,0.0,3.599522590637207,3.599546194076538,8.645360480841191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5505.67822265625,0.0,1474.21337890625,1895.4371337890625,0.0,2380.372314453125,0.8929413557052612,1.0,0.0,3.0,1.0,0.0
12420360,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0285949707031,0.7100654244422913,0.2223908603191375,0.2036159336566925,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0282592773437,0.8654559850692749,0.4135929346084595,0.3945451378822326,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.02813720703125,0.985535442829132,0.6026185750961304,0.4222923517227173,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.02838134765625,0.7852956652641296,0.3054746687412262,0.2927327156066894,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0286865234375,0.6736555099487305,0.1910489946603775,0.8767050504684448,287.0282897949219,287.206787109375,292.3299865722656,290.23876953125,292.3315734863281,297.09979248046875,286.0273132324219,1.0,0.5172353386878967,1.0,1.0,0.0,1.0,-2.6290690898895264,2.629063367843628,5.558809789363295e-06,2.0313992500305176,0.8915454149246216,0.8915454149246216,0.0,143.69424438476562,117.0,31721.669921875,-0.0,1681.737060546875,1.0,283.1498718261719,285.26519775390625,293.21990966796875,295.3149108886719,293.1499938964844,293.1499938964844,283.1499938964844,35383.63671875,33480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891135811805725,1.0,0.0,0.0,3.585257768630981,3.5852811336517334,8.576973868912319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.2490234375,0.0,1457.7955322265625,1895.4371337890625,0.0,2372.33837890625,0.886631429195404,1.0,0.0,3.0,1.0,0.0
12420420,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0165710449219,0.7200377583503723,0.2212314009666443,0.2022963017225265,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0162353515625,0.878449022769928,0.4118513762950897,0.3926339447498321,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0161437988281,0.9974637627601624,0.6010135412216187,0.421008288860321,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0163879394531,0.7972968816757202,0.3042588829994201,0.2912978231906891,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.01666259765625,0.6838145852088928,0.1900304853916168,0.8706552386283875,287.0162658691406,287.2977294921875,292.25665283203125,290.18634033203125,292.2582397460937,297.09454345703125,286.015380859375,1.0,0.5088961124420166,1.0,1.0,0.0,1.0,-2.614638090133667,2.614632606506348,5.498029167938512e-06,2.0202865600585938,0.8871203064918518,0.8871203064918518,0.0,134.0322265625,105.0,31209.234375,-0.0,1618.11181640625,1.0,283.1499938964844,285.26287841796875,293.17681884765625,295.2515869140625,293.1499938964844,293.1499938964844,283.1499938964844,34692.2421875,32400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7876270413398743,1.0,0.0,0.0,3.5311403274536133,3.531162977218628,8.319998983097321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5450.4560546875,0.0,1395.442138671875,1895.4371337890625,0.0,2358.8818359375,0.8734803199768066,1.0,0.0,3.0,1.0,0.0
12420480,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0165710449219,0.7200377583503723,0.2212314009666443,0.2022963017225265,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0162353515625,0.878449022769928,0.4118513762950897,0.3926339447498321,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0161437988281,0.9974637627601624,0.6010135412216187,0.421008288860321,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0163879394531,0.7972968816757202,0.3042588829994201,0.2912978231906891,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.01666259765625,0.6838145852088928,0.1900304853916168,0.8706552386283875,287.0162658691406,287.2977294921875,292.25665283203125,290.18634033203125,292.2582397460937,297.09454345703125,286.015380859375,1.0,0.5088961124420166,1.0,1.0,0.0,1.0,-2.614638090133667,2.614632606506348,5.498029167938512e-06,2.0202865600585938,0.8871203064918518,0.8871203064918518,0.0,134.0322265625,105.0,31209.234375,-0.0,1618.11181640625,1.0,283.1499938964844,285.26287841796875,293.17681884765625,295.2515869140625,293.1499938964844,293.1499938964844,283.1499938964844,34692.2421875,32400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7876270413398743,1.0,0.0,0.0,3.5311403274536133,3.531162977218628,8.319998983097321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5450.4560546875,0.0,1395.442138671875,1895.4371337890625,0.0,2358.8818359375,0.8734803199768066,1.0,0.0,3.0,1.0,0.0
12420540,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99969482421875,0.7284888625144958,0.2198605090379715,0.2008326053619384,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9992370605469,0.8903365135192871,0.4098339378833771,0.3905060589313507,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9990539550781,0.9990000128746032,0.6005204916000366,0.4069030284881592,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9994201660156,0.8080499768257141,0.3027986884117126,0.2896833717823028,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9998779296875,0.6929357051849365,0.1888262182474136,0.8640642166137695,286.999267578125,287.388671875,292.1833190917969,290.1320495605469,292.1849365234375,297.0904235839844,285.9976501464844,1.0,0.4989938735961914,1.0,1.0,0.0,1.0,-2.583834648132324,2.583829164505005,5.369170594349271e-06,1.996447324752808,0.8812404274940491,0.8812404274940491,0.0,125.36473846435548,93.0,30544.220703125,-0.0,1536.9749755859375,1.0,283.1499938964844,285.2574157714844,293.1158142089844,295.1571655273437,293.1499938964844,293.1499938964844,283.1499938964844,33913.578125,31320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7845126986503601,1.0,0.0,0.0,3.465793371200561,3.465815305709839,8.014909553821781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5395.8876953125,0.0,1322.9007568359375,1895.4371337890625,0.0,2330.750244140625,0.8577407598495483,1.0,0.0,3.0,1.0,0.0
12420600,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99969482421875,0.7284888625144958,0.2198605090379715,0.2008326053619384,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9992370605469,0.8903365135192871,0.4098339378833771,0.3905060589313507,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9990539550781,0.9990000128746032,0.6005204916000366,0.4069030284881592,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9994201660156,0.8080499768257141,0.3027986884117126,0.2896833717823028,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9998779296875,0.6929357051849365,0.1888262182474136,0.8640642166137695,286.999267578125,287.388671875,292.1833190917969,290.1320495605469,292.1849365234375,297.0904235839844,285.9976501464844,1.0,0.4989938735961914,1.0,1.0,0.0,1.0,-2.583834648132324,2.583829164505005,5.369170594349271e-06,1.996447324752808,0.8812404274940491,0.8812404274940491,0.0,125.36473846435548,93.0,30544.220703125,-0.0,1536.9749755859375,1.0,283.1499938964844,285.2574157714844,293.1158142089844,295.1571655273437,293.1499938964844,293.1499938964844,283.1499938964844,33913.578125,31320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7845126986503601,1.0,0.0,0.0,3.465793371200561,3.465815305709839,8.014909553821781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5395.8876953125,0.0,1322.9007568359375,1895.4371337890625,0.0,2330.750244140625,0.8577407598495483,1.0,0.0,3.0,1.0,0.0
12420660,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9783020019531,0.7379364371299744,0.2183451801538467,0.1992156207561493,297.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9778137207031,0.90384042263031,0.4076186418533325,0.3881658613681793,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776611328125,0.9990000128746032,0.6034735441207886,0.3871318399906158,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.97802734375,0.8194703459739685,0.3011609017848968,0.2878772914409637,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9784851074219,0.7031731009483337,0.1874888688325882,0.8567672967910767,286.9778747558594,287.4796142578125,292.1099853515625,290.0761413574219,292.11163330078125,297.0951232910156,285.9763488769531,1.0,0.4875739514827728,1.0,1.0,0.0,1.0,-2.544103145599365,2.544097900390625,5.205754860071465e-06,1.9659621715545648,0.8738173246383667,0.8738173246383667,0.0,116.32984924316406,81.0,29783.595703125,-0.0,1444.6329345703125,1.0,283.1499938964844,285.2503356933594,293.0484924316406,295.0458374023437,293.1499938964844,293.1499938964844,283.1499938964844,33092.6875,30240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7789605259895325,1.0,0.0,0.0,3.3907270431518555,3.3907480239868164,7.671476396353683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5334.04931640625,0.0,1243.1845703125,1895.4371337890625,0.0,2280.812255859375,0.8397932052612305,1.0,0.0,3.0,1.0,0.0
12420720,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9783020019531,0.7379364371299744,0.2183451801538467,0.1992156207561493,297.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9778137207031,0.90384042263031,0.4076186418533325,0.3881658613681793,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776611328125,0.9990000128746032,0.6034735441207886,0.3871318399906158,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.97802734375,0.8194703459739685,0.3011609017848968,0.2878772914409637,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9784851074219,0.7031731009483337,0.1874888688325882,0.8567672967910767,286.9778747558594,287.4796142578125,292.1099853515625,290.0761413574219,292.11163330078125,297.0951232910156,285.9763488769531,1.0,0.4875739514827728,1.0,1.0,0.0,1.0,-2.544103145599365,2.544097900390625,5.205754860071465e-06,1.9659621715545648,0.8738173246383667,0.8738173246383667,0.0,116.32984924316406,81.0,29783.595703125,-0.0,1444.6329345703125,1.0,283.1499938964844,285.2503356933594,293.0484924316406,295.0458374023437,293.1499938964844,293.1499938964844,283.1499938964844,33092.6875,30240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7789605259895325,1.0,0.0,0.0,3.3907270431518555,3.3907480239868164,7.671476396353683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5334.04931640625,0.0,1243.1845703125,1895.4371337890625,0.0,2280.812255859375,0.8397932052612305,1.0,0.0,3.0,1.0,0.0
12420780,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9576416015625,0.7498206496238708,0.2167456299066543,0.1974937915802002,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9571533203125,0.921879231929779,0.4052746295928955,0.3856716752052307,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.95703125,0.9990000128746032,0.6088843941688538,0.364809900522232,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95733642578125,0.8330007195472717,0.2994044721126556,0.2859284579753876,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9577941894531,0.715408980846405,0.1860869377851486,0.8490128517150879,286.95721435546875,287.5705261230469,292.0366516113281,290.01873779296875,292.038330078125,297.1141662597656,285.9556579589844,1.0,0.4750433564186096,1.0,1.0,0.0,1.0,-2.5005619525909424,2.500556945800781,5.029050498706056e-06,1.932267904281616,0.8649110794067383,0.8649110794067383,0.0,106.64693450927734,84.0,28971.423828125,-0.0,1347.18115234375,1.0,283.1499938964844,285.2447814941406,292.9817810058594,294.93035888671875,293.1499938964844,293.1499938964844,283.1499938964844,32247.728515625,29160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714906334877014,1.0,0.0,0.0,3.306861162185669,3.3068814277648926,7.296679314094945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.01611328125,0.0,1158.432861328125,1895.4371337890625,0.0,2214.0869140625,0.8198621869087219,1.0,0.0,3.0,1.0,0.0
12420840,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9576416015625,0.7498206496238708,0.2167456299066543,0.1974937915802002,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9571533203125,0.921879231929779,0.4052746295928955,0.3856716752052307,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.95703125,0.9990000128746032,0.6088843941688538,0.364809900522232,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95733642578125,0.8330007195472717,0.2994044721126556,0.2859284579753876,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9577941894531,0.715408980846405,0.1860869377851486,0.8490128517150879,286.95721435546875,287.5705261230469,292.0366516113281,290.01873779296875,292.038330078125,297.1141662597656,285.9556579589844,1.0,0.4750433564186096,1.0,1.0,0.0,1.0,-2.5005619525909424,2.500556945800781,5.029050498706056e-06,1.932267904281616,0.8649110794067383,0.8649110794067383,0.0,106.64693450927734,84.0,28971.423828125,-0.0,1347.18115234375,1.0,283.1499938964844,285.2447814941406,292.9817810058594,294.93035888671875,293.1499938964844,293.1499938964844,283.1499938964844,32247.728515625,29160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714906334877014,1.0,0.0,0.0,3.306861162185669,3.3068814277648926,7.296679314094945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.01611328125,0.0,1158.432861328125,1895.4371337890625,0.0,2214.0869140625,0.8198621869087219,1.0,0.0,3.0,1.0,0.0
12420900,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9517822265625,0.7541465163230896,0.215933158993721,0.1966613680124282,297.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9515991210937,0.928683340549469,0.4040774703025818,0.384440541267395,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9515686035156,0.9990000128746032,0.6120099425315857,0.3568409085273742,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9516906738281,0.8378936648368835,0.2985027134418487,0.2849728167057037,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.95184326171875,0.719492495059967,0.185389906167984,0.8453420996665955,286.9516296386719,287.6159973144531,292.0,289.989501953125,292.00164794921875,297.1278991699219,285.9509582519531,1.0,0.4706153571605682,1.0,1.0,0.0,1.0,-2.4829373359680176,2.4829325675964355,4.958098088536644e-06,1.918467998504639,0.8599678874015808,0.8599678874015808,0.0,103.239501953125,84.0,28561.107421875,-0.0,1310.784423828125,1.0,283.1499938964844,285.2474670410156,292.9488830566406,294.8716125488281,293.1499938964844,293.1499938964844,283.1499938964844,31670.0859375,29160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672402262687683,1.0,0.0,0.0,3.254192352294922,3.254212141036988,7.066099669827963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5237.33203125,0.0,1106.902587890625,1895.4371337890625,0.0,2176.370849609375,0.8101258873939514,1.0,0.0,3.0,1.0,0.0
12420960,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9457092285156,0.7571195363998413,0.2151134312152862,0.195857897400856,297.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94549560546875,0.9334104657173156,0.4028708934783935,0.3832359910011291,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9454345703125,0.9990000128746032,0.6148115396499634,0.3511102199554443,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9455871582031,0.8413081765174866,0.2975893914699554,0.2840422987937927,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94580078125,0.7222275733947754,0.1846968680620193,0.8418660163879395,286.9455261230469,287.6614685058594,291.9633483886719,289.9599914550781,291.9649963378906,297.1402893066406,285.9447937011719,1.0,0.4670300483703613,1.0,1.0,0.0,1.0,-2.46834135055542,2.468336343765259,4.899869054497685e-06,1.9071125984191888,0.8546765446662903,0.8546765446662903,0.0,100.76984405517578,87.0,28215.203125,-0.0,1282.47705078125,1.0,283.1499938964844,285.24755859375,292.9176025390625,294.8175964355469,293.1499938964844,293.1499938964844,283.1499938964844,31384.990234375,28080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762897789478302,1.0,0.0,0.0,3.2147862911224365,3.214805603027344,6.896004833834013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5209.833984375,0.0,1070.3211669921875,1895.4371337890625,0.0,2138.037109375,0.7980951070785522,1.0,0.0,3.0,1.0,0.0
12421020,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9464111328125,0.7594066262245178,0.2140550315380096,0.1948487758636474,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9464111328125,0.9371694326400756,0.4013176262378692,0.3817125856876373,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9464111328125,0.9990000128746032,0.6178187131881714,0.3460991084575653,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9464111328125,0.8440380692481995,0.2964059710502624,0.2828664183616638,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9464416503906,0.724313497543335,0.1838087439537048,0.8375720977783203,286.9464111328125,287.7196655273437,291.9164123535156,289.9217834472656,291.9180908203125,297.1525573730469,285.9462280273437,1.0,0.4634770154953003,1.0,1.0,0.0,1.0,-2.452702045440674,2.452697277069092,4.837879259866895e-06,1.894950032234192,0.8475583791732788,0.8475583791732788,0.0,98.54535675048828,87.0,27740.46875,-0.0,1254.2470703125,1.0,283.1499938964844,285.2566833496094,292.87841796875,294.74859619140625,293.1499938964844,293.1499938964844,283.1499938964844,30702.912109375,28080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572946548461914,1.0,0.0,0.0,3.1458728313446045,3.145891189575196,6.603521569559234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5172.59423828125,0.0,1007.1397705078124,1895.4371337890625,0.0,2088.885986328125,0.78465336561203,1.0,0.0,3.0,1.0,0.0
12421080,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9455261230469,0.7600245475769043,0.2134540230035781,0.1942909359931945,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9454345703125,0.9382961392402648,0.4004384875297546,0.380866527557373,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9454345703125,0.9990000128746032,0.6192103624343872,0.3442554473876953,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9454650878906,0.8448512554168701,0.2957324683666229,0.282212883234024,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9455261230469,0.7248804569244385,0.1833049356937408,0.8352146148681641,286.9454650878906,287.7524108886719,291.8900146484375,289.90008544921875,291.8916931152344,297.157470703125,285.9452209472656,1.0,0.4619099795818329,1.0,1.0,0.0,1.0,-2.445180892944336,2.445176124572754,4.808216090168571e-06,1.8891031742095947,0.8433168530464172,0.8433168530464172,0.0,97.67656707763672,90.0,27506.474609375,-0.0,1241.624267578125,1.0,283.1499938964844,285.2595520019531,292.857177734375,294.7123718261719,293.1499938964844,293.1499938964844,283.1499938964844,30502.265625,27000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542296648025513,1.0,0.0,0.0,3.115210771560669,3.11522912979126,6.475424356722215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5154.19189453125,0.0,980.4990234375,1895.4371337890625,0.0,2062.154052734375,0.7746567130088806,1.0,0.0,3.0,1.0,0.0
12421140,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9541015625,0.7596116662025452,0.2117722034454345,0.1927626430988311,297.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9541931152344,0.938338816165924,0.3979875445365906,0.3785404562950134,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9541931152344,0.9990000128746032,0.6220198273658752,0.3421124517917633,297.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.95416259765625,0.8448094129562378,0.2938413023948669,0.2804124653339386,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9540710449219,0.7245379686355591,0.1818810850381851,0.828751266002655,286.95416259765625,287.84332275390625,291.8166809082031,289.8392028808594,291.818359375,297.1641540527344,285.954345703125,1.0,0.4588486850261688,1.0,1.0,0.0,1.0,-2.428043365478516,2.4280385971069336,4.74099351777113e-06,1.8757885694503784,0.8309212923049927,0.8309212923049927,0.0,96.40064239501952,93.0,26818.126953125,-0.0,1216.034423828125,1.0,283.1499938964844,285.27899169921875,292.7975769042969,294.6104431152344,293.1499938964844,293.1499938964844,283.1499938964844,29604.72265625,25920.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7458726167678833,1.0,0.0,0.0,3.0086612701416016,3.008678436279297,6.040041284904873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5100.5107421875,0.0,890.405517578125,1895.4371337890625,0.0,1989.8515625,0.7496799230575562,1.0,0.0,3.0,1.0,0.0
