time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12421200,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9541015625,0.7596116662025452,0.2117722034454345,0.1927626430988311,297.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9541931152344,0.938338816165924,0.3979875445365906,0.3785404562950134,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9541931152344,0.9990000128746032,0.6220198273658752,0.3421124517917633,297.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.95416259765625,0.8448094129562378,0.2938413023948669,0.2804124653339386,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9540710449219,0.7245379686355591,0.1818810850381851,0.828751266002655,286.95416259765625,287.84332275390625,291.8166809082031,289.8392028808594,291.818359375,297.1641540527344,285.954345703125,1.0,0.4588486850261688,1.0,1.0,0.0,1.0,-2.428043365478516,2.4280385971069336,4.74099351777113e-06,1.8757885694503784,0.8309212923049927,0.8309212923049927,0.0,96.40064239501952,93.0,26818.126953125,-0.0,1216.034423828125,1.0,283.1499938964844,285.27899169921875,292.7975769042969,294.6104431152344,293.1499938964844,293.1499938964844,283.1499938964844,29604.72265625,25920.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7458726167678833,1.0,0.0,0.0,3.0086612701416016,3.008678436279297,6.040041284904873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5100.5107421875,0.0,890.405517578125,1895.4371337890625,0.0,1989.8515625,0.7496799230575562,1.0,0.0,3.0,1.0,0.0
12421260,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97039794921875,0.7567805051803589,0.2100734114646911,0.1912600398063659,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9706115722656,0.934848964214325,0.3955237567424774,0.3762451708316803,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9706420898437,0.9990000128746032,0.6234636902809143,0.3433384895324707,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.97052001953125,0.8421435356140137,0.2919220924377441,0.2786284983158111,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9703369140625,0.7219704985618591,0.180408626794815,0.8222947120666504,286.9705810546875,287.93426513671875,291.74334716796875,289.7774353027344,291.7450561523437,297.1620483398437,285.9711303710937,1.0,0.45723557472229,1.0,1.0,0.0,1.0,-2.415050506591797,2.415045738220215,4.690376954386011e-06,1.865705847740173,0.817584753036499,0.817584753036499,0.0,96.39478302001952,96.0,26133.72265625,-0.0,1200.8038330078125,1.0,283.1499938964844,285.3050537109375,292.7367553710937,294.5082397460937,293.1499938964844,293.1499938964844,283.1499938964844,28693.318359375,24840.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7377223372459412,1.0,0.0,0.0,2.895589590072632,2.8956058025360107,5.594578169620945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5047.29931640625,0.0,801.2911987304688,1895.4371337890625,0.0,1920.2083740234373,0.7232816815376282,1.0,0.0,3.0,1.0,0.0
12421320,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97039794921875,0.7567805051803589,0.2100734114646911,0.1912600398063659,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9706115722656,0.934848964214325,0.3955237567424774,0.3762451708316803,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9706420898437,0.9990000128746032,0.6234636902809143,0.3433384895324707,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.97052001953125,0.8421435356140137,0.2919220924377441,0.2786284983158111,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9703369140625,0.7219704985618591,0.180408626794815,0.8222947120666504,286.9705810546875,287.93426513671875,291.74334716796875,289.7774353027344,291.7450561523437,297.1620483398437,285.9711303710937,1.0,0.45723557472229,1.0,1.0,0.0,1.0,-2.415050506591797,2.415045738220215,4.690376954386011e-06,1.865705847740173,0.817584753036499,0.817584753036499,0.0,96.39478302001952,96.0,26133.72265625,-0.0,1200.8038330078125,1.0,283.1499938964844,285.3050537109375,292.7367553710937,294.5082397460937,293.1499938964844,293.1499938964844,283.1499938964844,28693.318359375,24840.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7377223372459412,1.0,0.0,0.0,2.895589590072632,2.8956058025360107,5.594578169620945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5047.29931640625,0.0,801.2911987304688,1895.4371337890625,0.0,1920.2083740234373,0.7232816815376282,1.0,0.0,3.0,1.0,0.0
12421380,297.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9937438964844,0.7523227334022522,0.2083629220724105,0.1897756606340408,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9940795898437,0.9288793206214904,0.3930518627166748,0.3739723861217499,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9941711425781,0.9990000128746032,0.6237775087356567,0.3469363451004028,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.99395751953125,0.8376947045326233,0.2899803519248962,0.2768533825874328,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9936218261719,0.7177836894989014,0.1788848489522934,0.815757155418396,286.9940490722656,288.02520751953125,291.6700134277344,289.7149963378906,291.6717224121094,297.15338134765625,285.99493408203125,1.0,0.4566383063793182,1.0,1.0,0.0,1.0,-2.4048705101013184,2.4048659801483154,4.650936261896277e-06,1.8578168153762813,0.8033965826034546,0.8033965826034546,0.0,97.28653717041016,99.0,25441.208984375,-0.0,1192.6417236328125,1.0,283.1499938964844,285.3373413085937,292.6740417480469,294.4039611816406,293.1499938964844,293.1499938964844,283.1499938964844,27767.69140625,23760.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.729519784450531,1.0,0.0,0.0,2.7764832973480225,2.776498317718506,5.143792805029079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4993.71728515625,0.0,714.3126831054688,1895.4371337890625,0.0,1851.0460205078125,0.6955808997154236,1.0,0.0,3.0,1.0,0.0
12421440,297.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9937438964844,0.7523227334022522,0.2083629220724105,0.1897756606340408,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9940795898437,0.9288793206214904,0.3930518627166748,0.3739723861217499,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9941711425781,0.9990000128746032,0.6237775087356567,0.3469363451004028,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.99395751953125,0.8376947045326233,0.2899803519248962,0.2768533825874328,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9936218261719,0.7177836894989014,0.1788848489522934,0.815757155418396,286.9940490722656,288.02520751953125,291.6700134277344,289.7149963378906,291.6717224121094,297.15338134765625,285.99493408203125,1.0,0.4566383063793182,1.0,1.0,0.0,1.0,-2.4048705101013184,2.4048659801483154,4.650936261896277e-06,1.8578168153762813,0.8033965826034546,0.8033965826034546,0.0,97.28653717041016,99.0,25441.208984375,-0.0,1192.6417236328125,1.0,283.1499938964844,285.3373413085937,292.6740417480469,294.4039611816406,293.1499938964844,293.1499938964844,283.1499938964844,27767.69140625,23760.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.729519784450531,1.0,0.0,0.0,2.7764832973480225,2.776498317718506,5.143792805029079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4993.71728515625,0.0,714.3126831054688,1895.4371337890625,0.0,1851.0460205078125,0.6955808997154236,1.0,0.0,3.0,1.0,0.0
12421500,297.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0104064941406,0.749683678150177,0.2075049430131912,0.1890376061201095,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0109558105469,0.9252398610115052,0.3918144404888153,0.3728411197662353,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0111083984375,0.9990000128746032,0.6235716342926025,0.3493889272212982,297.033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0107421875,0.8350110054016113,0.2890027165412903,0.2759664952754974,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0101928710937,0.7152142524719238,0.1781052947044372,0.8124448657035828,287.0108947753906,288.0706787109375,291.6333312988281,289.68359375,291.6350402832031,297.147216796875,286.01239013671875,1.0,0.4566206336021423,1.0,1.0,0.0,1.0,-2.4005258083343506,2.400521278381348,4.634162451111479e-06,1.854453682899475,0.7960436940193176,0.7960436940193176,0.0,97.98516845703124,99.0,25063.13671875,-0.0,1190.4757080078125,1.0,283.1499938964844,285.3588256835937,292.6416931152344,294.34942626953125,293.1499938964844,293.1499938964844,283.1499938964844,27147.70703125,23760.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725296139717102,1.0,0.0,0.0,2.7073681354522705,2.707382678985596,4.890890750175458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4964.77587890625,0.0,666.4212036132812,1895.4371337890625,0.0,1815.81494140625,0.6822213530540466,1.0,0.0,3.0,1.0,0.0
12421560,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0238037109375,0.7468673586845398,0.2066461443901062,0.1883056908845901,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0242614746094,0.9213111400604248,0.3905770182609558,0.3717177808284759,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0243835449219,0.9990000128746032,0.6231482625007629,0.3521700501441955,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0240783691406,0.8321179151535034,0.2880216240882873,0.2750833034515381,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0236511230469,0.712378740310669,0.17731574177742,0.8091143369674683,287.0242004394531,288.1161193847656,291.5966796875,289.65203857421875,291.598388671875,297.1401062011719,286.02545166015625,1.0,0.4567505717277527,1.0,1.0,0.0,1.0,-2.396575450897217,2.3965706825256348,4.61894251202466e-06,1.85139799118042,0.7884420156478882,0.7884420156478882,0.0,98.81586456298828,102.0,24731.84375,-0.0,1189.308837890625,1.0,283.1499938964844,285.37554931640625,292.60955810546875,294.2969970703125,293.1499938964844,293.1499938964844,283.1499938964844,26826.4609375,22680.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7210137248039246,1.0,0.0,0.0,2.6519088745117188,2.6519229412078857,4.692567472375231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4939.34228515625,0.0,630.5380859375,1895.4371337890625,0.0,1780.3702392578125,0.6667104959487915,1.0,0.0,3.0,1.0,0.0
12421620,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0605163574219,0.7408782839775085,0.2049294859170913,0.1868497282266616,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.06109619140625,0.9129396080970764,0.3881063759326935,0.3694813847541809,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0612487792969,0.9990000128746032,0.621722936630249,0.3584944605827331,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.06085205078125,0.8258745670318604,0.2860526442527771,0.2733180224895477,297.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.060302734375,0.7059716582298279,0.1757123172283172,0.8023808598518372,287.06103515625,288.2070617675781,291.5233459472656,289.58868408203125,291.5250549316406,297.123779296875,286.0625915527344,1.0,0.4573533236980438,1.0,1.0,0.0,1.0,-2.389526605606079,2.389522075653076,4.591861397784669e-06,1.845951557159424,0.7728126645088196,0.7728126645088196,0.0,100.79528045654295,105.0,23999.0234375,-0.0,1189.25537109375,1.0,283.1499938964844,285.419677734375,292.543701171875,294.187255859375,293.1499938964844,293.1499938964844,283.1499938964844,25865.474609375,21600.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712002694606781,1.0,0.0,0.0,2.522486686706543,2.5224995613098145,4.245717661888193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4883.94921875,0.0,550.892822265625,1895.4371337890625,0.0,1706.73291015625,0.636820375919342,1.0,0.0,3.0,1.0,0.0
12421680,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0605163574219,0.7408782839775085,0.2049294859170913,0.1868497282266616,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.06109619140625,0.9129396080970764,0.3881063759326935,0.3694813847541809,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0612487792969,0.9990000128746032,0.621722936630249,0.3584944605827331,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.06085205078125,0.8258745670318604,0.2860526442527771,0.2733180224895477,297.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.060302734375,0.7059716582298279,0.1757123172283172,0.8023808598518372,287.06103515625,288.2070617675781,291.5233459472656,289.58868408203125,291.5250549316406,297.123779296875,286.0625915527344,1.0,0.4573533236980438,1.0,1.0,0.0,1.0,-2.389526605606079,2.389522075653076,4.591861397784669e-06,1.845951557159424,0.7728126645088196,0.7728126645088196,0.0,100.79528045654295,105.0,23999.0234375,-0.0,1189.25537109375,1.0,283.1499938964844,285.419677734375,292.543701171875,294.187255859375,293.1499938964844,293.1499938964844,283.1499938964844,25865.474609375,21600.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712002694606781,1.0,0.0,0.0,2.522486686706543,2.5224995613098145,4.245717661888193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4883.94921875,0.0,550.892822265625,1895.4371337890625,0.0,1706.73291015625,0.636820375919342,1.0,0.0,3.0,1.0,0.0
12421740,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1038818359375,0.7346557974815369,0.2032191306352615,0.1854086369276046,296.9801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1045837402344,0.9045040607452391,0.3856503367424011,0.3672672510147095,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1047668457031,0.9990000128746032,0.6196065545082092,0.365521103143692,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1042785644531,0.8192352056503296,0.2840802371501922,0.2715590596199035,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1036071777344,0.6990428566932678,0.1740868985652923,0.7955878973007202,287.1044921875,288.2980041503906,291.45001220703125,289.52508544921875,291.45172119140625,297.1055603027344,286.1063842773437,1.0,0.4582944810390472,1.0,1.0,0.0,1.0,-2.3833024501800537,2.383297920227051,4.568028998619411e-06,1.8411484956741333,0.7565956711769104,0.7565956711769104,0.0,103.09204864501952,108.0,23238.4453125,-0.0,1191.4315185546875,1.0,283.1499938964844,285.4696960449219,292.47686767578125,294.0748596191406,293.1499938964844,293.1499938964844,283.1499938964844,24881.521484375,20520.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7023361921310425,1.0,0.0,0.0,2.3890342712402344,2.389046192169189,3.808360702350911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4827.47119140625,0.0,476.2314453125,1895.4371337890625,0.0,1629.23828125,0.6061031222343445,1.0,0.0,3.0,1.0,0.0
12421800,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1038818359375,0.7346557974815369,0.2032191306352615,0.1854086369276046,296.9801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1045837402344,0.9045040607452391,0.3856503367424011,0.3672672510147095,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1047668457031,0.9990000128746032,0.6196065545082092,0.365521103143692,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1042785644531,0.8192352056503296,0.2840802371501922,0.2715590596199035,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1036071777344,0.6990428566932678,0.1740868985652923,0.7955878973007202,287.1044921875,288.2980041503906,291.45001220703125,289.52508544921875,291.45172119140625,297.1055603027344,286.1063842773437,1.0,0.4582944810390472,1.0,1.0,0.0,1.0,-2.3833024501800537,2.383297920227051,4.568028998619411e-06,1.8411484956741333,0.7565956711769104,0.7565956711769104,0.0,103.09204864501952,108.0,23238.4453125,-0.0,1191.4315185546875,1.0,283.1499938964844,285.4696960449219,292.47686767578125,294.0748596191406,293.1499938964844,293.1499938964844,283.1499938964844,24881.521484375,20520.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7023361921310425,1.0,0.0,0.0,2.3890342712402344,2.389046192169189,3.808360702350911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4827.47119140625,0.0,476.2314453125,1895.4371337890625,0.0,1629.23828125,0.6061031222343445,1.0,0.0,3.0,1.0,0.0
12421860,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.15399169921875,0.7283666133880615,0.2015215158462524,0.183985024690628,296.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.15484619140625,0.8963921666145325,0.3832137584686279,0.3650784492492676,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.15509033203125,0.9990000128746032,0.6168732643127441,0.3729713261127472,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1545104980469,0.8123134970664978,0.282111793756485,0.2698099017143249,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1537170410156,0.691926896572113,0.1724523305892944,0.7887769341468811,287.1547546386719,288.3889465332031,291.3766784667969,289.46142578125,291.37841796875,297.0868225097656,286.156982421875,1.0,0.4594675600528717,1.0,1.0,0.0,1.0,-2.377629041671753,2.37762451171875,4.54636983704404e-06,1.836775064468384,0.7398822903633118,0.7398822903633118,0.0,105.60989379882812,111.0,22447.126953125,-0.0,1195.118896484375,1.0,283.1499938964844,285.5256042480469,292.40936279296875,293.9599609375,293.1499938964844,293.1499938964844,283.1499938964844,23870.69140625,19440.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6918964385986328,1.0,0.0,0.0,2.2524969577789307,2.2525079250335693,3.38549199341287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4769.90234375,0.0,407.2460632324219,1895.4371337890625,0.0,1547.3975830078125,0.5747784376144409,1.0,0.0,3.0,1.0,0.0
12421920,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.15399169921875,0.7283666133880615,0.2015215158462524,0.183985024690628,296.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.15484619140625,0.8963921666145325,0.3832137584686279,0.3650784492492676,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.15509033203125,0.9990000128746032,0.6168732643127441,0.3729713261127472,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1545104980469,0.8123134970664978,0.282111793756485,0.2698099017143249,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1537170410156,0.691926896572113,0.1724523305892944,0.7887769341468811,287.1547546386719,288.3889465332031,291.3766784667969,289.46142578125,291.37841796875,297.0868225097656,286.156982421875,1.0,0.4594675600528717,1.0,1.0,0.0,1.0,-2.377629041671753,2.37762451171875,4.54636983704404e-06,1.836775064468384,0.7398822903633118,0.7398822903633118,0.0,105.60989379882812,111.0,22447.126953125,-0.0,1195.118896484375,1.0,283.1499938964844,285.5256042480469,292.40936279296875,293.9599609375,293.1499938964844,293.1499938964844,283.1499938964844,23870.69140625,19440.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6918964385986328,1.0,0.0,0.0,2.2524969577789307,2.2525079250335693,3.38549199341287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4769.90234375,0.0,407.2460632324219,1895.4371337890625,0.0,1547.3975830078125,0.5747784376144409,1.0,0.0,3.0,1.0,0.0
12421980,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.21099853515625,0.7220646142959595,0.1998427063226699,0.1825820654630661,296.97509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2119445800781,0.8883324265480042,0.380802571773529,0.3629171848297119,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2122802734375,0.9990000128746032,0.6135614514350891,0.3806497752666473,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2115783691406,0.8050941228866577,0.2801543474197387,0.2680748701095581,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.21063232421875,0.6848093271255493,0.1708208471536636,0.7819917798042297,287.2118530273437,288.4798583984375,291.3033447265625,289.3978576660156,291.3050842285156,297.0687255859375,286.21441650390625,1.0,0.4607993066310882,1.0,1.0,0.0,1.0,-2.372335910797119,2.372331380844116,4.526216798694804e-06,1.8326979875564573,0.7227646708488464,0.7227646708488464,0.0,108.27969360351562,114.0,21623.45703125,-0.0,1199.835205078125,1.0,283.1499938964844,285.5873718261719,292.3414306640625,293.8427124023437,293.1499938964844,293.1499938964844,283.1499938964844,22829.58203125,18360.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6805860996246338,1.0,0.0,0.0,2.113966703414917,2.11397671699524,2.9818767188771744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4711.30615234375,0.0,344.455078125,1895.4371337890625,0.0,1461.04052734375,0.5430951118469238,1.0,0.0,3.0,1.0,0.0
12422040,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.21099853515625,0.7220646142959595,0.1998427063226699,0.1825820654630661,296.97509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2119445800781,0.8883324265480042,0.380802571773529,0.3629171848297119,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2122802734375,0.9990000128746032,0.6135614514350891,0.3806497752666473,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2115783691406,0.8050941228866577,0.2801543474197387,0.2680748701095581,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.21063232421875,0.6848093271255493,0.1708208471536636,0.7819917798042297,287.2118530273437,288.4798583984375,291.3033447265625,289.3978576660156,291.3050842285156,297.0687255859375,286.21441650390625,1.0,0.4607993066310882,1.0,1.0,0.0,1.0,-2.372335910797119,2.372331380844116,4.526216798694804e-06,1.8326979875564573,0.7227646708488464,0.7227646708488464,0.0,108.27969360351562,114.0,21623.45703125,-0.0,1199.835205078125,1.0,283.1499938964844,285.5873718261719,292.3414306640625,293.8427124023437,293.1499938964844,293.1499938964844,283.1499938964844,22829.58203125,18360.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6805860996246338,1.0,0.0,0.0,2.113966703414917,2.11397671699524,2.9818767188771744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4711.30615234375,0.0,344.455078125,1895.4371337890625,0.0,1461.04052734375,0.5430951118469238,1.0,0.0,3.0,1.0,0.0
12422100,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2450866699219,0.7188960909843445,0.1990118324756622,0.1818875968456268,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2463684082031,0.8843570947647095,0.3796086311340332,0.3618461191654205,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2467956542969,0.9990000128746032,0.6116896867752075,0.3845339715480804,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2458801269531,0.8014166951179504,0.2791814506053924,0.2672122716903686,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.24462890625,0.6812901496887207,0.1700096428394317,0.7786175012588501,287.2462463378906,288.5253295898437,291.26666259765625,289.3661193847656,291.2684020996094,297.0603332519531,286.2495422363281,1.0,0.4615083038806915,1.0,1.0,0.0,1.0,-2.369791030883789,2.369786500930786,4.516546596278204e-06,1.8307387828826904,0.714124321937561,0.714124321937561,0.0,109.65656280517578,114.0,21166.384765625,-0.0,1202.4703369140625,1.0,283.1499938964844,285.6240234375,292.3070068359375,293.78155517578125,293.1499938964844,293.1499938964844,283.1499938964844,22139.0390625,18360.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6745538115501404,1.0,0.0,0.0,2.037154197692871,2.037163734436035,2.769116349554679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4679.423828125,0.0,312.17333984375,1895.4371337890625,0.0,1416.0162353515625,0.5281668901443481,1.0,0.0,3.0,1.0,0.0
12422160,297.029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2748718261719,0.7157129049301147,0.1981878876686096,0.1812028288841247,296.9735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2759704589844,0.8804488182067871,0.3784241676330566,0.3607884049415588,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2763366699219,0.9990000128746032,0.6096688508987427,0.388421356678009,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2755126953125,0.7977808117866516,0.2782139480113983,0.2663580179214477,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.27447509765625,0.6778252124786377,0.1692037284374237,0.7752753496170044,287.2758483886719,288.57080078125,291.2300109863281,289.33447265625,291.23175048828125,297.0525817871094,286.2787475585937,1.0,0.462240606546402,1.0,1.0,0.0,1.0,-2.367326498031616,2.3673219680786133,4.507191988523118e-06,1.828842043876648,0.7053338885307312,0.7053338885307312,0.0,111.0520248413086,102.0,20767.177734375,-0.0,1205.2659912109375,1.0,283.1499938964844,285.6548156738281,292.2732849121094,293.72332763671875,293.1499938964844,293.1499938964844,283.1499938964844,21756.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6683230400085449,1.0,0.0,0.0,1.9746674299240112,1.974676489830017,2.6018443577413564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4651.81884765625,0.0,288.18328857421875,1895.4371337890625,0.0,1370.29833984375,0.5133274793624878,1.0,0.0,3.0,1.0,0.0
12422220,297.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.314208984375,0.7147621512413025,0.1969819664955139,0.1801187992095947,296.9723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.31512451171875,0.879671573638916,0.3766960501670837,0.3591625988483429,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3154296875,0.9990000128746032,0.606985330581665,0.387675940990448,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.31475830078125,0.7969306707382202,0.2767969965934753,0.2650220990180969,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3139038085937,0.6766429543495178,0.1680281162261963,0.7699839472770691,287.3150329589844,288.6362609863281,291.1771850585937,289.2890625,291.178955078125,297.0440368652344,286.3173217773437,1.0,0.4598455429077148,1.0,1.0,0.0,1.0,-2.3552281856536865,2.3552238941192627,4.461628577701049e-06,1.8196451663970947,0.6924363374710083,0.6924363374710083,0.0,110.39800262451172,102.0,20143.80078125,-0.0,1188.771240234375,1.0,283.1499938964844,285.6968994140625,292.2255859375,293.63922119140625,293.1499938964844,293.1499938964844,283.1499938964844,21201.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6591145396232605,1.0,0.0,0.0,1.8843986988067627,1.8844071626663208,2.369403233615231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4610.1787109375,0.0,255.80479431152344,1895.4371337890625,0.0,1304.250244140625,0.4942557513713836,1.0,0.0,3.0,1.0,0.0
12422280,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.32635498046875,0.7151516675949097,0.1965074092149734,0.1796738803386688,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3271789550781,0.8803618550300598,0.3760147988796234,0.3585037589073181,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.32745361328125,0.9990000128746032,0.6062196493148804,0.3860737979412079,297.0111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.32684326171875,0.7974993586540222,0.2762377858161926,0.2644760906696319,297.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3260498046875,0.6769602298736572,0.1675683110952377,0.7678177952766418,287.3271179199219,288.6617431640625,291.1566772460937,289.2714538574219,291.1584167480469,297.04205322265625,286.32916259765625,1.0,0.4583579003810882,1.0,1.0,0.0,1.0,-2.348721981048584,2.348717451095581,4.437103598320391e-06,1.814632654190064,0.6873005032539368,0.6873005032539368,0.0,109.58954620361328,90.0,19905.435546875,-0.0,1178.1356201171875,1.0,283.1499938964844,285.7106018066406,292.20721435546875,293.6068115234375,293.1499938964844,293.1499938964844,283.1499938964844,21060.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6554624438285828,1.0,0.0,0.0,1.8524377346038816,1.8524460792541504,2.2897108920005849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4594.3525390625,0.0,245.18167114257807,1895.4371337890625,0.0,1278.5738525390625,0.4873461127281189,1.0,0.0,3.0,1.0,0.0
12422340,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3622131347656,0.7190729975700378,0.1947788745164871,0.1779969185590744,296.969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.36285400390625,0.8862387537956238,0.3735245168209076,0.3560380637645721,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.363037109375,0.9990000128746032,0.6050226092338562,0.3760170042514801,297.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3625793457031,0.8025985956192017,0.2741915881633758,0.2624203562736511,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619689941406,0.6807653307914734,0.1659114956855774,0.7597230672836304,287.36279296875,288.7526550292969,291.0833435058594,289.2089538574219,291.0851135253906,297.0399475097656,286.36431884765625,1.0,0.4509761929512024,1.0,1.0,0.0,1.0,-2.319478273391724,2.3194739818573,4.327635451772949e-06,1.7920392751693726,0.6684084534645081,0.6684084534645081,0.0,104.9359359741211,93.0,19049.337890625,-0.0,1126.947265625,1.0,283.1499938964844,285.7535705566406,292.1419677734375,293.4909973144531,293.1499938964844,293.1499938964844,283.1499938964844,20718.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6420711278915405,1.0,0.0,0.0,1.7440241575241089,1.7440319061279297,2.029543679782364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4537.89990234375,0.0,211.9350128173828,1895.4371337890625,0.0,1187.0484619140625,0.4643567204475403,1.0,0.0,3.0,1.0,0.0
12422400,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3622131347656,0.7190729975700378,0.1947788745164871,0.1779969185590744,296.969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.36285400390625,0.8862387537956238,0.3735245168209076,0.3560380637645721,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.363037109375,0.9990000128746032,0.6050226092338562,0.3760170042514801,297.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3625793457031,0.8025985956192017,0.2741915881633758,0.2624203562736511,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619689941406,0.6807653307914734,0.1659114956855774,0.7597230672836304,287.36279296875,288.7526550292969,291.0833435058594,289.2089538574219,291.0851135253906,297.0399475097656,286.36431884765625,1.0,0.4509761929512024,1.0,1.0,0.0,1.0,-2.319478273391724,2.3194739818573,4.327635451772949e-06,1.7920392751693726,0.6684084534645081,0.6684084534645081,0.0,104.9359359741211,93.0,19049.337890625,-0.0,1126.947265625,1.0,283.1499938964844,285.7535705566406,292.1419677734375,293.4909973144531,293.1499938964844,293.1499938964844,283.1499938964844,20718.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6420711278915405,1.0,0.0,0.0,1.7440241575241089,1.7440319061279297,2.029543679782364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4537.89990234375,0.0,211.9350128173828,1895.4371337890625,0.0,1187.0484619140625,0.4643567204475403,1.0,0.0,3.0,1.0,0.0
12422460,297.0243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.39874267578125,0.7200384736061096,0.1930268257856369,0.1763616353273391,296.9669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3995666503906,0.8882309198379517,0.3709826469421386,0.353585422039032,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3998413085937,0.9990000128746032,0.6052067875862122,0.370985746383667,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.39923095703125,0.804161787033081,0.2720979750156402,0.2603851854801178,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3984375,0.681540310382843,0.1642573028802871,0.7519605755805969,287.39947509765625,288.8435974121094,291.010009765625,289.1470947265625,291.0118103027344,297.0427551269531,286.401611328125,1.0,0.4464991688728332,1.0,1.0,0.0,1.0,-2.2967422008514404,2.296738147735596,4.243158400640823e-06,1.7742691040039062,0.6487795114517212,0.6487795114517212,0.0,102.3967514038086,96.0,18230.806640625,-0.0,1092.17333984375,1.0,283.1499938964844,285.7969665527344,292.0773620605469,293.3760986328125,293.1499938964844,293.1499938964844,283.1499938964844,20530.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6281075477600098,1.0,0.0,0.0,1.6407078504562378,1.6407150030136108,1.796204998072426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4483.29541015625,0.0,183.8384704589844,1895.4371337890625,0.0,1096.215576171875,0.443072110414505,1.0,0.0,3.0,1.0,0.0
12422520,297.0243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.39874267578125,0.7200384736061096,0.1930268257856369,0.1763616353273391,296.9669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3995666503906,0.8882309198379517,0.3709826469421386,0.353585422039032,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3998413085937,0.9990000128746032,0.6052067875862122,0.370985746383667,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.39923095703125,0.804161787033081,0.2720979750156402,0.2603851854801178,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3984375,0.681540310382843,0.1642573028802871,0.7519605755805969,287.39947509765625,288.8435974121094,291.010009765625,289.1470947265625,291.0118103027344,297.0427551269531,286.401611328125,1.0,0.4464991688728332,1.0,1.0,0.0,1.0,-2.2967422008514404,2.296738147735596,4.243158400640823e-06,1.7742691040039062,0.6487795114517212,0.6487795114517212,0.0,102.3967514038086,96.0,18230.806640625,-0.0,1092.17333984375,1.0,283.1499938964844,285.7969665527344,292.0773620605469,293.3760986328125,293.1499938964844,293.1499938964844,283.1499938964844,20530.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6281075477600098,1.0,0.0,0.0,1.6407078504562378,1.6407150030136108,1.796204998072426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4483.29541015625,0.0,183.8384704589844,1895.4371337890625,0.0,1096.215576171875,0.443072110414505,1.0,0.0,3.0,1.0,0.0
12422580,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4430847167969,0.7184505462646484,0.1912581622600555,0.174769252538681,296.9645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4440612792969,0.8867879509925842,0.3684226870536804,0.3511708974838257,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4443664550781,0.9990000128746032,0.6047535538673401,0.3702059388160705,297.00244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.44366455078125,0.802611231803894,0.2699691951274872,0.2583767771720886,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427185058594,0.6796305775642395,0.1625963449478149,0.744478166103363,287.4439392089844,288.9345397949219,290.9366760253906,289.0860290527344,290.9384765625,297.0436096191406,286.44647216796875,1.0,0.4438220858573913,1.0,1.0,0.0,1.0,-2.279588222503662,2.2795839309692383,4.180123596597696e-06,1.7609302997589111,0.6285868883132935,0.6285868883132935,0.0,101.5949478149414,99.0,17435.109375,-0.0,1070.66162109375,1.0,283.1499938964844,285.8456726074219,292.014892578125,293.2649230957031,293.1499938964844,293.1499938964844,283.1499938964844,20410.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6138612627983093,1.0,0.0,0.0,1.5399315357208252,1.53993821144104,1.58232694502658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4431.10107421875,0.0,159.33883666992188,1895.4371337890625,0.0,1008.6859741210938,0.422842264175415,1.0,0.0,3.0,1.0,0.0
12422640,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4430847167969,0.7184505462646484,0.1912581622600555,0.174769252538681,296.9645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4440612792969,0.8867879509925842,0.3684226870536804,0.3511708974838257,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4443664550781,0.9990000128746032,0.6047535538673401,0.3702059388160705,297.00244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.44366455078125,0.802611231803894,0.2699691951274872,0.2583767771720886,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427185058594,0.6796305775642395,0.1625963449478149,0.744478166103363,287.4439392089844,288.9345397949219,290.9366760253906,289.0860290527344,290.9384765625,297.0436096191406,286.44647216796875,1.0,0.4438220858573913,1.0,1.0,0.0,1.0,-2.279588222503662,2.2795839309692383,4.180123596597696e-06,1.7609302997589111,0.6285868883132935,0.6285868883132935,0.0,101.5949478149414,99.0,17435.109375,-0.0,1070.66162109375,1.0,283.1499938964844,285.8456726074219,292.014892578125,293.2649230957031,293.1499938964844,293.1499938964844,283.1499938964844,20410.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6138612627983093,1.0,0.0,0.0,1.5399315357208252,1.53993821144104,1.58232694502658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4431.10107421875,0.0,159.33883666992188,1895.4371337890625,0.0,1008.6859741210938,0.422842264175415,1.0,0.0,3.0,1.0,0.0
12422700,297.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4677429199219,0.7169720530509949,0.1903710067272186,0.1739845424890518,296.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4687805175781,0.8851682543754578,0.3671420812606811,0.3499772548675537,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4691467285156,0.9990000128746032,0.6041486263275146,0.370924562215805,297.0010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4683837890625,0.8010149002075195,0.268895149230957,0.2573781609535217,297.02978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4673767089844,0.6779690980911255,0.1617620438337326,0.7407956719398499,287.4686889648437,288.9800109863281,290.8999938964844,289.05584716796875,290.9018249511719,297.04266357421875,286.4714050292969,1.0,0.4429997205734253,1.0,1.0,0.0,1.0,-2.2724504470825195,2.272446393966675,4.154050202487269e-06,1.7553845643997192,0.6183008551597595,0.6183008551597595,0.0,101.64156341552734,99.0,17040.115234375,-0.0,1063.2647705078125,1.0,283.1499938964844,285.8717956542969,291.9842529296875,293.2103271484375,293.1499938964844,293.1499938964844,283.1499938964844,20361.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6066789031028748,1.0,0.0,0.0,1.490168571472168,1.4901751279830933,1.4817133831002138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4405.5400390625,0.0,148.19879150390625,1895.4371337890625,0.0,966.6239013671876,0.4130423069000244,1.0,0.0,3.0,1.0,0.0
12422760,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4939880371094,0.7151303887367249,0.1894836574792862,0.1732068806886673,296.9624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4951171875,0.8830978870391846,0.3658630847930908,0.3487925827503204,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4954833984375,0.9990000128746032,0.6032805442810059,0.3722118139266968,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4946594238281,0.7990016937255859,0.267816424369812,0.2563827037811279,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4935913085937,0.6759524345397949,0.1609251797199249,0.7371402978897095,287.4949951171875,289.02545166015625,290.86334228515625,289.0259094238281,290.8651428222656,297.0408020019531,286.4978942871094,1.0,0.4424445927143097,1.0,1.0,0.0,1.0,-2.266052007675171,2.266047716140747,4.1307548599434085e-06,1.7504158020019531,0.6079037189483643,0.6079037189483643,0.0,101.91885375976562,102.0,16645.458984375,-0.0,1057.5758056640625,1.0,283.1499938964844,285.8990783691406,291.953857421875,293.1560363769531,293.1499938964844,293.1499938964844,283.1499938964844,20313.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5994475483894348,1.0,0.0,0.0,1.440784931182861,1.4407912492752075,1.385133714393305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4380.21826171875,0.0,137.7255401611328,1895.4371337890625,0.0,925.7283935546876,0.403439998626709,1.0,0.0,3.0,1.0,0.0
12422820,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.55096435546875,0.7105256915092468,0.1877112239599228,0.1716712713241577,296.9607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5521850585937,0.8779359459877014,0.3633135557174682,0.3464494347572326,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5526428222656,0.9990000128746032,0.6007713675498962,0.3761332035064697,296.9970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5516967773437,0.7940148115158081,0.2656481862068176,0.2543999850749969,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5505065917969,0.6711163520812988,0.159245029091835,0.7298913598060608,287.5520935058594,289.11639404296875,290.7900085449219,288.96685791015625,290.7918395996094,297.03497314453125,286.5552978515625,1.0,0.4419764876365661,1.0,1.0,0.0,1.0,-2.255012273788452,2.2550082206726074,4.090740276296856e-06,1.7418510913848877,0.5868102312088013,0.5868102312088013,0.0,103.02813720703124,105.0,15855.166015625,-0.0,1050.24462890625,1.0,283.1499938964844,285.9568176269531,291.89337158203125,293.04803466796875,293.1499938964844,293.1499938964844,283.1499938964844,20212.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5847562551498413,1.0,0.0,0.0,1.3433374166488647,1.3433434963226318,1.2041031993703657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4330.14794921875,0.0,118.66036224365234,1895.4371337890625,0.0,847.4420166015625,0.3848635554313659,1.0,0.0,3.0,1.0,0.0
12422880,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.55096435546875,0.7105256915092468,0.1877112239599228,0.1716712713241577,296.9607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5521850585937,0.8779359459877014,0.3633135557174682,0.3464494347572326,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5526428222656,0.9990000128746032,0.6007713675498962,0.3761332035064697,296.9970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5516967773437,0.7940148115158081,0.2656481862068176,0.2543999850749969,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5505065917969,0.6711163520812988,0.159245029091835,0.7298913598060608,287.5520935058594,289.11639404296875,290.7900085449219,288.96685791015625,290.7918395996094,297.03497314453125,286.5552978515625,1.0,0.4419764876365661,1.0,1.0,0.0,1.0,-2.255012273788452,2.2550082206726074,4.090740276296856e-06,1.7418510913848877,0.5868102312088013,0.5868102312088013,0.0,103.02813720703124,105.0,15855.166015625,-0.0,1050.24462890625,1.0,283.1499938964844,285.9568176269531,291.89337158203125,293.04803466796875,293.1499938964844,293.1499938964844,283.1499938964844,20212.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5847562551498413,1.0,0.0,0.0,1.3433374166488647,1.3433434963226318,1.2041031993703657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4330.14794921875,0.0,118.66036224365234,1895.4371337890625,0.0,847.4420166015625,0.3848635554313659,1.0,0.0,3.0,1.0,0.0
12422940,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.61309814453125,0.7049230933189392,0.1859444826841354,0.1701589226722717,296.9594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.61444091796875,0.8718677163124084,0.3607783317565918,0.3441386818885803,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.61492919921875,0.9990000128746032,0.597277045249939,0.3813675045967102,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6139221191406,0.7881484031677246,0.2634685933589935,0.2524255514144897,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6125793457031,0.6655784249305725,0.1575599461793899,0.7227087020874023,287.61431884765625,289.20733642578125,290.7166748046875,288.9090270996094,290.718505859375,297.02789306640625,286.6178283691406,1.0,0.4421516358852386,1.0,1.0,0.0,1.0,-2.2457070350646973,2.2457029819488525,4.057188562001102e-06,1.7346415519714355,0.5653687715530396,0.5653687715530396,0.0,104.6956024169922,93.0,15062.8408203125,-0.0,1046.907958984375,1.0,283.1499938964844,286.0181579589844,291.83331298828125,292.9403991699219,293.1499938964844,293.1499938964844,283.1499938964844,20096.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5696195363998413,1.0,0.0,0.0,1.2481672763824463,1.2481728792190552,1.039534680558063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4280.814453125,0.0,101.95789337158205,1895.4371337890625,0.0,773.3579711914062,0.3672283589839935,1.0,0.0,3.0,1.0,0.0
12423000,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.61309814453125,0.7049230933189392,0.1859444826841354,0.1701589226722717,296.9594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.61444091796875,0.8718677163124084,0.3607783317565918,0.3441386818885803,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.61492919921875,0.9990000128746032,0.597277045249939,0.3813675045967102,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6139221191406,0.7881484031677246,0.2634685933589935,0.2524255514144897,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6125793457031,0.6655784249305725,0.1575599461793899,0.7227087020874023,287.61431884765625,289.20733642578125,290.7166748046875,288.9090270996094,290.718505859375,297.02789306640625,286.6178283691406,1.0,0.4421516358852386,1.0,1.0,0.0,1.0,-2.2457070350646973,2.2457029819488525,4.057188562001102e-06,1.7346415519714355,0.5653687715530396,0.5653687715530396,0.0,104.6956024169922,93.0,15062.8408203125,-0.0,1046.907958984375,1.0,283.1499938964844,286.0181579589844,291.83331298828125,292.9403991699219,293.1499938964844,293.1499938964844,283.1499938964844,20096.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5696195363998413,1.0,0.0,0.0,1.2481672763824463,1.2481728792190552,1.039534680558063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4280.814453125,0.0,101.95789337158205,1895.4371337890625,0.0,773.3579711914062,0.3672283589839935,1.0,0.0,3.0,1.0,0.0
