time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12423060,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6727294921875,0.7051547169685364,0.1841643452644348,0.1685111075639724,296.9580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6739196777344,0.8729029297828674,0.3582296073436737,0.3416895866394043,297.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6743469238281,0.9990000128746032,0.5939579606056213,0.3773222863674164,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6734619140625,0.7887347340583801,0.2612536251544952,0.2502902448177337,297.0248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6723022460937,0.6655029654502869,0.1558530032634735,0.7148094773292542,287.673828125,289.2982788085937,290.6433410644531,288.8525390625,290.64520263671875,297.0231018066406,286.6767883300781,1.0,0.4373247921466827,1.0,1.0,0.0,1.0,-2.223888397216797,2.2238845825195312,3.979357188654831e-06,1.7178905010223389,0.5435109734535217,0.5435109734535217,0.0,102.5582046508789,81.0,14236.87890625,-0.0,1016.22216796875,1.0,283.1499938964844,286.07794189453125,291.7737121582031,292.83251953125,293.1499938964844,293.1499938964844,283.1499938964844,19968.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5538756251335144,1.0,0.0,0.0,1.1557623147964478,1.155767560005188,8.91313476358846e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4231.3310546875,0.0,87.43312072753906,1895.4371337890625,0.0,702.9437255859375,0.3506452143192291,1.0,0.0,3.0,1.0,0.0
12423120,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6727294921875,0.7051547169685364,0.1841643452644348,0.1685111075639724,296.9580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6739196777344,0.8729029297828674,0.3582296073436737,0.3416895866394043,297.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6743469238281,0.9990000128746032,0.5939579606056213,0.3773222863674164,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6734619140625,0.7887347340583801,0.2612536251544952,0.2502902448177337,297.0248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6723022460937,0.6655029654502869,0.1558530032634735,0.7148094773292542,287.673828125,289.2982788085937,290.6433410644531,288.8525390625,290.64520263671875,297.0231018066406,286.6767883300781,1.0,0.4373247921466827,1.0,1.0,0.0,1.0,-2.223888397216797,2.2238845825195312,3.979357188654831e-06,1.7178905010223389,0.5435109734535217,0.5435109734535217,0.0,102.5582046508789,81.0,14236.87890625,-0.0,1016.22216796875,1.0,283.1499938964844,286.07794189453125,291.7737121582031,292.83251953125,293.1499938964844,293.1499938964844,283.1499938964844,19968.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5538756251335144,1.0,0.0,0.0,1.1557623147964478,1.155767560005188,8.91313476358846e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4231.3310546875,0.0,87.43312072753906,1895.4371337890625,0.0,702.9437255859375,0.3506452143192291,1.0,0.0,3.0,1.0,0.0
12423180,297.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7268981933594,0.7101309299468994,0.1823825389146804,0.1667595654726028,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7280578613281,0.8797316551208496,0.3556606471538543,0.3391172885894775,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7284545898437,0.9990000128746032,0.5928429961204529,0.3659657537937164,296.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.72760009765625,0.7945593595504761,0.259006142616272,0.2480180114507675,297.02362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7264709472656,0.6698564291000366,0.1541410982608795,0.706368625164032,287.7279357910156,289.3891906738281,290.57000732421875,288.79754638671875,290.5718688964844,297.02294921875,286.73077392578125,1.0,0.4291830956935882,1.0,1.0,0.0,1.0,-2.192192554473877,2.192188739776612,3.867354735120898e-06,1.6933377981185913,0.5211173892021179,0.5211173892021179,0.0,97.5067901611328,84.0,13390.8525390625,-0.0,965.3155517578124,1.0,283.1499938964844,286.13433837890625,291.7138977050781,292.7228698730469,293.1499938964844,293.1499938964844,283.1499938964844,19831.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5371667742729187,1.0,0.0,0.0,1.066263198852539,1.0662683248519895,7.586165651218836e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4181.48486328125,0.0,74.86824035644531,1895.4371337890625,0.0,635.1099243164062,0.3351872563362121,1.0,0.0,3.0,1.0,0.0
12423240,297.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7268981933594,0.7101309299468994,0.1823825389146804,0.1667595654726028,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7280578613281,0.8797316551208496,0.3556606471538543,0.3391172885894775,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7284545898437,0.9990000128746032,0.5928429961204529,0.3659657537937164,296.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.72760009765625,0.7945593595504761,0.259006142616272,0.2480180114507675,297.02362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7264709472656,0.6698564291000366,0.1541410982608795,0.706368625164032,287.7279357910156,289.3891906738281,290.57000732421875,288.79754638671875,290.5718688964844,297.02294921875,286.73077392578125,1.0,0.4291830956935882,1.0,1.0,0.0,1.0,-2.192192554473877,2.192188739776612,3.867354735120898e-06,1.6933377981185913,0.5211173892021179,0.5211173892021179,0.0,97.5067901611328,84.0,13390.8525390625,-0.0,965.3155517578124,1.0,283.1499938964844,286.13433837890625,291.7138977050781,292.7228698730469,293.1499938964844,293.1499938964844,283.1499938964844,19831.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5371667742729187,1.0,0.0,0.0,1.066263198852539,1.0662683248519895,7.586165651218836e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4181.48486328125,0.0,74.86824035644531,1895.4371337890625,0.0,635.1099243164062,0.3351872563362121,1.0,0.0,3.0,1.0,0.0
12423300,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.75457763671875,0.7114486694335938,0.1815006285905838,0.1659136414527893,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.755859375,0.8817729949951172,0.3543793559074402,0.3378557860851288,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7562866210937,0.9990000128746032,0.593037486076355,0.3621312081813812,296.9886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7553405761719,0.7962044477462769,0.257880836725235,0.2469025552272796,297.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.75408935546875,0.6709750890731812,0.1532952785491943,0.7022992372512817,287.7557373046875,289.4346618652344,290.5333251953125,288.7706298828125,290.53521728515625,297.0246887207031,286.7590026855469,1.0,0.4263716340065002,1.0,1.0,0.0,1.0,-2.178818702697754,2.1788148880004883,3.820377060037572e-06,1.6828389167785645,0.5097454190254211,0.5097454190254211,0.0,95.75202178955078,84.0,12976.1103515625,-0.0,945.6307373046876,1.0,283.1499938964844,286.16290283203125,291.68426513671875,292.6679992675781,293.1499938964844,293.1499938964844,283.1499938964844,19758.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5283937454223633,1.0,0.0,0.0,1.02276611328125,1.0227710008621216,6.979850297739176e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.966796875,0.0,69.26448059082031,1895.4371337890625,0.0,602.153564453125,0.3279095888137817,1.0,0.0,3.0,1.0,0.0
12423360,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7853088378906,0.7117881178855896,0.1806225627660751,0.1650946587324142,296.9556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.78668212890625,0.8825864195823669,0.3531032204627991,0.3366217315196991,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7871398925781,0.9990000128746032,0.5932184457778931,0.3598342537879944,296.9875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7861328125,0.7967318296432495,0.2567548453807831,0.2458102405071258,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7847900390625,0.6711523532867432,0.15245421230793,0.6983696818351746,287.7865295410156,289.4801330566406,290.4966735839844,288.744140625,290.4985656738281,297.0268249511719,286.7900695800781,1.0,0.4241176843643188,1.0,1.0,0.0,1.0,-2.1675596237182617,2.167555809020996,3.781170335059869e-06,1.674062967300415,0.4983063638210296,0.4983063638210296,0.0,94.6182861328125,87.0,12569.60546875,-0.0,930.490966796875,1.0,283.1499938964844,286.1932983398437,291.6553039550781,292.61407470703125,293.1499938964844,293.1499938964844,283.1499938964844,19681.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5193814039230347,1.0,0.0,0.0,0.9803345799446106,0.9803393483161926,6.412717112880273e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4133.23583984375,0.0,64.0967025756836,1895.4371337890625,0.0,570.09619140625,0.3209606409072876,1.0,0.0,3.0,1.0,0.0
12423420,297.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.83758544921875,0.710997462272644,0.1792222261428833,0.1638167649507522,296.9550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8390808105469,0.8821998834609985,0.3510723710060119,0.3346859812736511,297.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8395690917969,0.9990000128746032,0.5931597948074341,0.3582247495651245,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8385009765625,0.796035885810852,0.2549497187137604,0.2440885305404663,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8370361328125,0.6701355576515198,0.1511138081550598,0.6922495365142822,287.83892822265625,289.5528869628906,290.43798828125,288.7026672363281,290.4399108886719,297.0297546386719,286.8427124023437,1.0,0.4214957058429718,1.0,1.0,0.0,1.0,-2.1523447036743164,2.152340888977051,3.7285437883838313e-06,1.6622097492218018,0.479857861995697,0.479857861995697,0.0,93.62123107910156,87.0,11932.806640625,-0.0,912.2125854492188,1.0,283.1499938964844,286.2438049316406,291.6106262207031,292.52911376953125,293.1499938964844,293.1499938964844,283.1499938964844,19552.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5045907497406006,1.0,0.0,0.0,0.9148356318473816,0.9148402214050292,5.584439932704299e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4036.097412109375,0.0,56.678131103515625,1895.4371337890625,0.0,521.2063598632812,0.3105411231517792,1.0,0.0,3.0,1.0,0.0
12423480,297.0152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8511047363281,0.7105780839920044,0.178872600197792,0.1635022759437561,296.9549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.85260009765625,0.8818270564079285,0.3505665063858032,0.3342085182666778,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8531188964844,0.9990000128746032,0.5930518507957458,0.3581574857234955,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8520202636719,0.7956093549728394,0.2544973790645599,0.2436618953943252,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8505249023437,0.6696686744689941,0.1507791578769683,0.6907448768615723,287.8524475097656,289.5710754394531,290.42333984375,288.6925048828125,290.4252624511719,297.0302124023437,286.8562927246094,1.0,0.4209997355937958,1.0,1.0,0.0,1.0,-2.1489920616149902,2.148988485336304,3.71700343748671e-06,1.6595993041992188,0.475219190120697,0.475219190120697,0.0,93.50320434570312,90.0,11776.2255859375,-0.0,908.5873413085938,1.0,283.1499938964844,286.25665283203125,291.5992431640625,292.5067138671875,293.1499938964844,293.1499938964844,283.1499938964844,19519.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5007600784301758,1.0,0.0,0.0,0.89894700050354,0.898951530456543,5.392145396854176e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.00732421875,0.0,54.977386474609375,1895.4371337890625,0.0,509.2590942382813,0.3080714643001556,1.0,0.0,3.0,1.0,0.0
12423540,297.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.92041015625,0.7073289752006531,0.0,0.1619523614645004,296.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9219970703125,0.8786078095436096,0.0,0.3318528234958648,297.05487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9225158691406,0.9990000128746032,0.0,0.359475314617157,296.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9213562011719,0.7922291159629822,0.0,0.2415438145399093,297.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9198303222656,0.6662940382957458,0.0,0.6833303570747375,287.9218139648437,294.1499938964844,290.3500061035156,288.6427307128906,290.3519287109375,297.0302734375,286.9257507324219,0.0,0.0,1.0,1.0,0.0,1.0,-2.134432554244995,2.134428739547729,3.667120154204895e-06,1.6482701301574707,0.0,0.0,0.0,93.55878448486328,60.0,11032.8134765625,-0.0,895.0198364257812,0.0,283.1499938964844,286.3273620605469,291.5393981933594,292.39031982421875,293.1499938964844,293.1499938964844,278.1499938964844,19360.3671875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.822572648525238,0.8225769996643066,4.5148357941116046e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,47.317474365234375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423600,297.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.92041015625,0.7073289752006531,0.0,0.1619523614645004,296.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9219970703125,0.8786078095436096,0.0,0.3318528234958648,297.05487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9225158691406,0.9990000128746032,0.0,0.359475314617157,296.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9213562011719,0.7922291159629822,0.0,0.2415438145399093,297.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9198303222656,0.6662940382957458,0.0,0.6833303570747375,287.9218139648437,294.1499938964844,290.3500061035156,288.6427307128906,290.3519287109375,297.0302734375,286.9257507324219,0.0,0.0,1.0,1.0,0.0,1.0,-2.134432554244995,2.134428739547729,3.667120154204895e-06,1.6482701301574707,0.0,0.0,0.0,93.55878448486328,60.0,11032.8134765625,-0.0,895.0198364257812,0.0,283.1499938964844,286.3273620605469,291.5393981933594,292.39031982421875,293.1499938964844,293.1499938964844,278.1499938964844,19360.3671875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.822572648525238,0.8225769996643066,4.5148357941116046e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,47.317474365234375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423660,297.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.98699951171875,0.0,0.0,0.0007060191710479,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.989501953125,0.372588962316513,0.0,0.0007434737635776,297.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.98980712890625,0.372588962316513,0.0,0.000549127231352,297.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9886169433594,0.0,0.0,0.0007434732397086,297.1412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9869384765625,0.0,0.0,0.0035267162602394,288.00262451171875,294.1499938964844,290.3080749511719,288.6153869628906,290.34088134765625,296.615966796875,286.2229309082031,0.0,0.0,0.7733626365661621,0.7733626365661621,0.2266373932361602,1.0,-0.0075238496065139,0.0075778686441481,-5.4018957598600537e-05,-0.0094579039141535,0.0,0.0,0.0,-0.0395650826394557,60.0,1188.7474365234375,-0.0,-3.859551270579686e-06,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,5.238689482212067e-10,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.926776155567171e-17,9.936190794427003e-17,4.345353332383752e-22,2.603008412115082e-13,2.603002177952592e-13,6.209224547286825e-19,0.0,0.0,-0.0,0.0,0.0,1.086338840724849e-28,2.143038467785126e-24,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423720,297.38494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9872131347656,0.0,0.0,0.0006696012569591,297.45391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9895935058594,0.0,0.0,0.0012922780588269,297.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.98992919921875,0.0,0.0,0.0005263441125862,297.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.98876953125,0.0,0.0,0.0009632101864553,297.2579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9871826171875,0.0,0.0,0.0028883360791951,288.0019836425781,294.1499938964844,290.2754821777344,288.5949401855469,290.33807373046875,296.1686096191406,285.88299560546875,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0076472405344247,0.0074075795710086,0.0002396610070718,-0.0096765784546732,0.0,0.0,0.0,-0.0406534001231193,60.0,589.6907348632812,-0.0,-3.947368895751424e-06,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7083577187357666e-33,-3.2273825556619624e-33,-3.693960505204455e-36,6.132535081733386e-18,6.128120832394496e-18,4.414143921828746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423780,297.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9866943359375,0.0,0.0,0.0001119111475418,297.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9886779785156,0.0,0.0,0.000135993483127,298.0362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9886779785156,0.0,0.0,0.0001195405639009,297.4442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9880676269531,0.0,0.0,0.000125823818962,297.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9866943359375,0.0,0.0,0.0005449134041555,288.0007019042969,294.1499938964844,290.2373962402344,288.57177734375,290.33599853515625,295.53173828125,285.7188720703125,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.001238165423274,0.002520078793168,-0.001281913369894,-0.0128743704408407,0.0,0.0,0.0,-0.0081340475007891,60.0,262.3262939453125,-0.0,-1.0585345222580145e-07,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.018229812866602e-42,1.0740952729049723e-41,2.3780034939592146e-42,1.3672502272218806e-20,1.118527922240339e-20,2.4872228478670247e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423840,297.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9863586425781,0.0,0.0,9.45673236856237e-05,297.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.98834228515625,0.0,0.0,0.0001000421179924,298.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.98828125,0.0,0.0,7.437261956511065e-05,297.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9877014160156,0.0,0.0,9.978538582799956e-05,297.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9863586425781,0.0,0.0,0.0004720279248431,288.0000915527344,294.1499938964844,290.1987609863281,288.549072265625,290.3348999023437,294.8953552246094,285.6630859375,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010091826552525,0.0006565138464793,0.0003526688087731,-0.0146623626351356,0.0,0.0,0.0,-0.0077027301304042,60.0,116.0959701538086,-0.0,-6.942846653146263e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.701108824477463e-21,-4.471813920160177e-21,-4.2292949043172855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423900,297.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9859924316406,0.0,0.0,9.41178368520923e-05,297.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9879455566406,0.0,0.0,9.911695087794214e-05,298.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9879150390625,0.0,0.0,7.321377051994205e-05,297.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9873352050781,0.0,0.0,9.911345114232972e-05,297.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9859924316406,0.0,0.0,0.0004701339057646,287.9994506835937,294.1499938964844,290.15966796875,288.5268249511719,290.33349609375,294.329345703125,285.6545104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031101992353,2.9423457448274348e-08,0.0010030807461589,-0.0153070837259292,0.0,0.0,0.0,-0.0078900437802076,60.0,52.87217712402344,-0.0,-6.858871159920454e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.872012901642729e-21,-4.437632539271626e-21,-4.4343803623711006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423960,297.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9855651855469,0.0,0.0,9.411135397385806e-05,297.9688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9875183105469,0.0,0.0,9.91042543319054e-05,298.3691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9874572753906,0.0,0.0,7.319822179852054e-05,297.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9869079589844,0.0,0.0,9.910404332913458e-05,297.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9855651855469,0.0,0.0,0.0004701060825027,287.99871826171875,294.1499938964844,290.1200866699219,288.5049743652344,290.3317565917969,293.8266296386719,285.6694030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029026307165,6.203399127713283e-09,0.0010028963442891,-0.0153041165322065,0.0,0.0,0.0,-0.0078880991786718,60.0,27.8901424407959,-0.0,-6.857676737581643e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.874305419785722e-21,-4.437172904732035e-21,-4.437132515053688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424020,297.9255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9845275878906,0.0,0.0,9.411303472006692e-05,298.0986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9864807128906,0.0,0.0,9.91059496300295e-05,298.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9864196777344,0.0,0.0,7.319940050365403e-05,297.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9858703613281,0.0,0.0,9.910578228300436e-05,297.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9845275878906,0.0,0.0,0.0004701145517174,287.9970397949219,294.1499938964844,290.0397033691406,288.46240234375,290.3273010253906,292.98095703125,285.7221374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053331362221806e-09,0.0010029121767729,-0.0153092481195926,0.0,0.0,0.0,-0.0078890658915042,60.0,12.571864128112791,-0.0,-6.857892742573314e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.874333692560565e-21,-4.437166846280283e-21,-4.437166846280283e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424080,297.9255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9845275878906,0.0,0.0,9.411303472006692e-05,298.0986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9864807128906,0.0,0.0,9.91059496300295e-05,298.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9864196777344,0.0,0.0,7.319940050365403e-05,297.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9858703613281,0.0,0.0,9.910578228300436e-05,297.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9845275878906,0.0,0.0,0.0004701145517174,287.9970397949219,294.1499938964844,290.0397033691406,288.46240234375,290.3273010253906,292.98095703125,285.7221374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053331362221806e-09,0.0010029121767729,-0.0153092481195926,0.0,0.0,0.0,-0.0078890658915042,60.0,12.571864128112791,-0.0,-6.857892742573314e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.874333692560565e-21,-4.437166846280283e-21,-4.437166846280283e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424140,298.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9833068847656,0.0,0.0,9.411830978933722e-05,298.1903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9852294921875,0.0,0.0,9.911150118568912e-05,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.98516845703125,0.0,0.0,7.320349686779082e-05,297.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.984619140625,0.0,0.0,9.9111333838664e-05,297.8998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9833068847656,0.0,0.0,0.0004701408615801,287.9950561523437,294.1499938964844,289.9578552246094,288.4212341308594,290.32147216796875,292.3075256347656,285.77716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,10.019725799560549,-0.0,-6.858634549189446e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424200,298.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9833068847656,0.0,0.0,9.411830978933722e-05,298.1903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9852294921875,0.0,0.0,9.911150118568912e-05,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.98516845703125,0.0,0.0,7.320349686779082e-05,297.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.984619140625,0.0,0.0,9.9111333838664e-05,297.8998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9833068847656,0.0,0.0,0.0004701408615801,287.9950561523437,294.1499938964844,289.9578552246094,288.4212341308594,290.32147216796875,292.3075256347656,285.77716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,10.019725799560549,-0.0,-6.858634549189446e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424260,298.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9819030761719,0.0,0.0,9.41259422688745e-05,298.2584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9837951660156,0.0,0.0,9.911952656693757e-05,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9837341308594,0.0,0.0,7.320942677324638e-05,297.9365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9831848144531,0.0,0.0,9.911936649587004e-05,297.9828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9819030761719,0.0,0.0,0.000470178987598,287.99285888671875,294.1499938964844,289.8747863769531,288.3812866210937,290.31427001953125,291.7667236328125,285.8285217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,9.238383293151855,-0.0,-6.859720258489689e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424320,298.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9819030761719,0.0,0.0,9.41259422688745e-05,298.2584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9837951660156,0.0,0.0,9.911952656693757e-05,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9837341308594,0.0,0.0,7.320942677324638e-05,297.9365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9831848144531,0.0,0.0,9.911936649587004e-05,297.9828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9819030761719,0.0,0.0,0.000470178987598,287.99285888671875,294.1499938964844,289.8747863769531,288.3812866210937,290.31427001953125,291.7667236328125,285.8285217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,9.238383293151855,-0.0,-6.859720258489689e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424380,298.1318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9803161621094,0.0,0.0,9.41346661420539e-05,298.3111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.982177734375,0.0,0.0,9.912870882544668e-05,298.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.98211669921875,0.0,0.0,7.32162079657428e-05,297.9855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9815979003906,0.0,0.0,9.912854875437915e-05,298.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9803161621094,0.0,0.0,0.0004702225560322,287.9903869628906,294.1499938964844,289.7907409667969,288.3423767089844,290.3056945800781,291.3284606933594,285.8758850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611227036637e-09,0.001003136858344,-0.0153780849650502,0.0,0.0,0.0,-0.0079020923003554,60.0,8.763907432556152,-0.0,-6.860966550448212e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424440,298.1318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9803161621094,0.0,0.0,9.41346661420539e-05,298.3111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.982177734375,0.0,0.0,9.912870882544668e-05,298.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.98211669921875,0.0,0.0,7.32162079657428e-05,297.9855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9815979003906,0.0,0.0,9.912854875437915e-05,298.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9803161621094,0.0,0.0,0.0004702225560322,287.9903869628906,294.1499938964844,289.7907409667969,288.3423767089844,290.3056945800781,291.3284606933594,285.8758850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611227036637e-09,0.001003136858344,-0.0153780849650502,0.0,0.0,0.0,-0.0079020923003554,60.0,8.763907432556152,-0.0,-6.860966550448212e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424500,298.15447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9794616699219,0.0,0.0,9.413898806087671e-05,298.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9812927246094,0.0,0.0,9.913325629895552e-05,298.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.98126220703125,0.0,0.0,7.321956218220294e-05,298.00701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.980712890625,0.0,0.0,9.913309622788802e-05,298.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9794616699219,0.0,0.0,0.0004702441510744,287.98907470703125,294.1499938964844,289.7484436035156,288.3232727050781,290.3009033203125,291.1404113769531,285.898193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003188197501,6.236889227295705e-09,0.0010031820274889,-0.0153919113799929,0.0,0.0,0.0,-0.0079047093167901,60.0,8.553675651550293,-0.0,-6.861584012085586e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424560,298.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9785461425781,0.0,0.0,9.414285159436986e-05,298.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9804077148437,0.0,0.0,9.913733083521949e-05,298.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9803466796875,0.0,0.0,7.322257442865521e-05,298.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9798278808594,0.0,0.0,9.913717076415196e-05,298.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.97857666015625,0.0,0.0,0.000470263446914,287.9877014160156,294.1499938964844,289.7059631347656,288.3043518066406,290.2958068847656,290.96978759765625,285.919677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032284772023,6.241599681544585e-09,0.0010032223071902,-0.015404250472784,0.0,0.0,0.0,-0.0079070441424846,60.0,8.350460052490234,-0.0,-6.8621346827058e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424620,298.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9768981933594,0.0,0.0,9.414714440936224e-05,298.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.97869873046875,0.0,0.0,9.914184192894028e-05,298.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9786682128906,0.0,0.0,7.32259068172425e-05,298.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9781494140625,0.0,0.0,9.914168185787275e-05,298.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9768981933594,0.0,0.0,0.000470284896437,287.9851989746094,294.1499938964844,289.6309509277344,288.27154541015625,290.2859802246094,290.7055358886719,285.95556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032725986093,6.246756889538574e-09,0.0010032664285972,-0.0154177602380514,0.0,0.0,0.0,-0.0079096015542745,60.0,8.004262924194336,-0.0,-6.862737933488462e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424680,298.2107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9766540527344,0.0,0.0,9.414736268809064e-05,298.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9784851074219,0.0,0.0,9.914207475958392e-05,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9784240722656,0.0,0.0,7.322607416426763e-05,298.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9779052734375,0.0,0.0,9.91419146885164e-05,298.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9766540527344,0.0,0.0,0.0004702859732788,287.9848327636719,294.1499938964844,289.6206970214844,288.26708984375,290.2845458984375,290.6726379394531,285.96026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032746940851,6.24700380313925e-09,0.001003268524073,-0.0154184065759181,0.0,0.0,0.0,-0.0079097235575318,60.0,7.95805025100708,-0.0,-6.862767065740627e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424740,298.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.974609375,0.0,0.0,9.414432133780792e-05,298.4142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9764099121094,0.0,0.0,9.913886606227608e-05,298.7899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.97637939453125,0.0,0.0,7.32237022020854e-05,298.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9758605957031,0.0,0.0,9.913871326716615e-05,298.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9746398925781,0.0,0.0,0.0004702707810793,287.9818115234375,294.1499938964844,289.5351867675781,288.2304382324219,290.2720031738281,290.42364501953125,285.9980163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,-0.0079077398404479,60.0,7.582089900970459,-0.0,-6.862298818077761e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424800,298.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.974609375,0.0,0.0,9.414432133780792e-05,298.4142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9764099121094,0.0,0.0,9.913886606227608e-05,298.7899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.97637939453125,0.0,0.0,7.32237022020854e-05,298.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9758605957031,0.0,0.0,9.913871326716615e-05,298.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9746398925781,0.0,0.0,0.0004702707810793,287.9818115234375,294.1499938964844,289.5351867675781,288.2304382324219,290.2720031738281,290.42364501953125,285.9980163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,-0.0079077398404479,60.0,7.582089900970459,-0.0,-6.862298818077761e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424860,298.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.97247314453125,0.0,0.0,9.41297839744948e-05,298.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9742431640625,0.0,0.0,9.91235501714982e-05,298.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.97418212890625,0.0,0.0,7.321239536395296e-05,298.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9736633300781,0.0,0.0,9.912339737638832e-05,298.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.97247314453125,0.0,0.0,0.0004701981670223,287.97857666015625,294.1499938964844,289.4496765136719,288.1942443847656,290.2581481933594,290.2121276855469,286.0331420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224678994470878e-09,0.0010030776029452,-0.0153599260374903,0.0,0.0,0.0,-0.0078986566513776,60.0,7.222576141357422,-0.0,-6.860155110643974e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424920,298.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.97247314453125,0.0,0.0,9.41297839744948e-05,298.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9742431640625,0.0,0.0,9.91235501714982e-05,298.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.97418212890625,0.0,0.0,7.321239536395296e-05,298.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9736633300781,0.0,0.0,9.912339737638832e-05,298.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.97247314453125,0.0,0.0,0.0004701981670223,287.97857666015625,294.1499938964844,289.4496765136719,288.1942443847656,290.2581481933594,290.2121276855469,286.0331420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224678994470878e-09,0.0010030776029452,-0.0153599260374903,0.0,0.0,0.0,-0.0078986566513776,60.0,7.222576141357422,-0.0,-6.860155110643974e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424980,298.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9701843261719,0.0,0.0,9.410010534338652e-05,298.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.971923828125,0.0,0.0,9.909229265758768e-05,298.8275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9718933105469,0.0,0.0,7.318930875044316e-05,298.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.97137451171875,0.0,0.0,9.90921471384354e-05,298.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9701843261719,0.0,0.0,0.0004700499121099,287.9752502441406,294.1499938964844,289.3644104003906,288.1583557128906,290.2430114746094,290.0300598144531,286.0659484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027659591287,6.1874914081272445e-09,0.0010027596727013,-0.0152625106275081,0.0,0.0,0.0,-0.0078802211210131,60.0,6.87977933883667,-0.0,-6.855805878558385e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425040,298.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9701843261719,0.0,0.0,9.410010534338652e-05,298.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.971923828125,0.0,0.0,9.909229265758768e-05,298.8275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9718933105469,0.0,0.0,7.318930875044316e-05,298.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.97137451171875,0.0,0.0,9.90921471384354e-05,298.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9701843261719,0.0,0.0,0.0004700499121099,287.9752502441406,294.1499938964844,289.3644104003906,288.1583557128906,290.2430114746094,290.0300598144531,286.0659484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027659591287,6.1874914081272445e-09,0.0010027596727013,-0.0152625106275081,0.0,0.0,0.0,-0.0078802211210131,60.0,6.87977933883667,-0.0,-6.855805878558385e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425100,298.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.968994140625,0.0,0.0,9.407862671650946e-05,298.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9707336425781,0.0,0.0,9.906967170536518e-05,298.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.970703125,0.0,0.0,7.317259587580338e-05,298.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.97021484375,0.0,0.0,9.906951891025528e-05,298.2499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9690246582031,0.0,0.0,0.000469942606287,287.9735107421875,294.1499938964844,289.3219299316406,288.1405334472656,290.2349853515625,289.947998046875,286.0815124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025361552834,6.160621346396056e-09,0.0010025299852713,-0.0151921231299638,0.0,0.0,0.0,-0.0078669004142284,60.0,6.714587211608887,-0.0,-6.852663858580854e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425160,298.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9678039550781,0.0,0.0,9.405231685377656e-05,298.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.96954345703125,0.0,0.0,9.904196485877036e-05,298.8403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.969482421875,0.0,0.0,7.31521358829923e-05,298.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.968994140625,0.0,0.0,9.904181933961807e-05,298.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9678039550781,0.0,0.0,0.0004698111733887,287.9717712402344,294.1499938964844,289.2796325683594,288.1227111816406,290.2266540527344,289.87109375,286.0965881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022550122812,6.127738760852708e-09,0.0010022488422691,-0.0151059841737151,0.0,0.0,0.0,-0.0078505994752049,60.0,6.55348014831543,-0.0,-6.848820532923129e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
