time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12425220,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.96533203125,0.0,0.0,9.398447582498191e-05,298.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.967041015625,0.0,0.0,9.89705222309567e-05,298.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9670104980469,0.0,0.0,7.309936336241663e-05,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.96649169921875,0.0,0.0,9.89703694358468e-05,298.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.96533203125,0.0,0.0,0.0004694722883868,287.9681701660156,294.1499938964844,289.195556640625,288.087158203125,290.2090759277344,289.73052978515625,286.125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,6.2431640625,-0.0,-6.838919830443049e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425280,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.96533203125,0.0,0.0,9.398447582498191e-05,298.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.967041015625,0.0,0.0,9.89705222309567e-05,298.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9670104980469,0.0,0.0,7.309936336241663e-05,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.96649169921875,0.0,0.0,9.89703694358468e-05,298.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.96533203125,0.0,0.0,0.0004694722883868,287.9681701660156,294.1499938964844,289.195556640625,288.087158203125,290.2090759277344,289.73052978515625,286.125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,6.2431640625,-0.0,-6.838919830443049e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425340,298.3107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9627685546875,0.0,0.0,9.389589104102924e-05,298.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9644470214844,0.0,0.0,9.887722990242764e-05,298.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.96441650390625,0.0,0.0,7.30304527678527e-05,298.17095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.96392822265625,0.0,0.0,9.887708438327536e-05,298.28387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9627685546875,0.0,0.0,0.0004690297646448,287.9644775390625,294.1499938964844,289.11248779296875,288.0516052246094,290.1903686523437,289.6046142578125,286.152099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419888665663e-09,0.0010005787480622,-0.0145943239331245,0.0,0.0,0.0,-0.0077537721954286,60.0,5.948110580444336,-0.0,-6.826010690019757e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425400,298.3107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9627685546875,0.0,0.0,9.389589104102924e-05,298.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9644470214844,0.0,0.0,9.887722990242764e-05,298.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.96441650390625,0.0,0.0,7.30304527678527e-05,298.17095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.96392822265625,0.0,0.0,9.887708438327536e-05,298.28387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9627685546875,0.0,0.0,0.0004690297646448,287.9644775390625,294.1499938964844,289.11248779296875,288.0516052246094,290.1903686523437,289.6046142578125,286.152099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419888665663e-09,0.0010005787480622,-0.0145943239331245,0.0,0.0,0.0,-0.0077537721954286,60.0,5.948110580444336,-0.0,-6.826010690019757e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425460,298.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.96014404296875,0.0,0.0,9.378718823427334e-05,298.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9617919921875,0.0,0.0,9.876276453724132e-05,298.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9617614746094,0.0,0.0,7.29459134163335e-05,298.1798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9612731933594,0.0,0.0,9.876261901808904e-05,298.2931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.96014404296875,0.0,0.0,0.0004684868035838,287.9606628417969,294.1499938964844,289.0306396484375,288.0159606933594,290.1705627441406,289.4906005859375,286.17724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994248393923,5.796783497657998e-09,0.0009994190186262,-0.0142390020191669,0.0,0.0,0.0,-0.0076865316368639,60.0,5.667543888092041,-0.0,-6.810192587636267e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425520,298.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.96014404296875,0.0,0.0,9.378718823427334e-05,298.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9617919921875,0.0,0.0,9.876276453724132e-05,298.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9617614746094,0.0,0.0,7.29459134163335e-05,298.1798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9612731933594,0.0,0.0,9.876261901808904e-05,298.2931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.96014404296875,0.0,0.0,0.0004684868035838,287.9606628417969,294.1499938964844,289.0306396484375,288.0159606933594,290.1705627441406,289.4906005859375,286.17724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994248393923,5.796783497657998e-09,0.0009994190186262,-0.0142390020191669,0.0,0.0,0.0,-0.0076865316368639,60.0,5.667543888092041,-0.0,-6.810192587636267e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425580,298.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9574279785156,0.0,0.0,9.366021549794824e-05,298.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9590759277344,0.0,0.0,9.862904698820783e-05,298.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.95904541015625,0.0,0.0,7.284714956767857e-05,298.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.95855712890625,0.0,0.0,9.862890146905556e-05,298.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9574279785156,0.0,0.0,0.0004678525438066,287.9568176269531,294.1499938964844,288.95025634765625,287.9800720214844,290.149658203125,289.3863220214844,286.2008361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.6383737678800125e-09,0.0009980645263567,-0.0138240158557891,0.0,0.0,0.0,-0.0076080011203885,60.0,5.400630474090576,-0.0,-6.791742634959519e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425640,298.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9574279785156,0.0,0.0,9.366021549794824e-05,298.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9590759277344,0.0,0.0,9.862904698820783e-05,298.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.95904541015625,0.0,0.0,7.284714956767857e-05,298.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.95855712890625,0.0,0.0,9.862890146905556e-05,298.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9574279785156,0.0,0.0,0.0004678525438066,287.9568176269531,294.1499938964844,288.95025634765625,287.9800720214844,290.149658203125,289.3863220214844,286.2008361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.6383737678800125e-09,0.0009980645263567,-0.0138240158557891,0.0,0.0,0.0,-0.0076080011203885,60.0,5.400630474090576,-0.0,-6.791742634959519e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425700,298.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9560546875,0.0,0.0,9.359071555081756e-05,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9576721191406,0.0,0.0,9.855585085460916e-05,298.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9576416015625,0.0,0.0,7.279308920260519e-05,298.1908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9571838378906,0.0,0.0,9.855571261141448e-05,298.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9560546875,0.0,0.0,0.0004675053351093,287.9548645019531,294.1499938964844,288.91070556640625,287.9620361328125,290.1388244628906,289.3373413085937,286.21209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973286651074,5.551674675530194e-09,0.000997323077172,-0.0135968867689371,0.0,0.0,0.0,-0.00756502058357,60.0,5.2720489501953125,-0.0,-6.78165577028267e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425760,298.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.95465087890625,0.0,0.0,9.351773769594728e-05,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9562683105469,0.0,0.0,9.847900219028816e-05,298.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.95623779296875,0.0,0.0,7.273632218129933e-05,298.19403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9557800292969,0.0,0.0,9.847886394709347e-05,298.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.95465087890625,0.0,0.0,0.0004671408096328,287.952880859375,294.1499938964844,288.8716125488281,287.9439392089844,290.1277770996094,289.29022216796875,286.2229919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965501958504,5.460647489741177e-09,0.0009965447243303,-0.0133584169670939,0.0,0.0,0.0,-0.0075198947452008,60.0,5.146569728851318,-0.0,-6.771072946776259e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425820,298.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9519348144531,0.0,0.0,9.336949733551592e-05,298.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9535522460937,0.0,0.0,9.832289651967584e-05,298.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9535217285156,0.0,0.0,7.262102008098736e-05,298.1996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9530334472656,0.0,0.0,9.832275827648118e-05,298.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.95196533203125,0.0,0.0,0.0004664003208745,287.94903564453125,294.1499938964844,288.79791259765625,287.90887451171875,290.1058654785156,289.2044677734375,286.24298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949690429493,5.275758052647461e-09,0.0009949638042598,-0.0128740444779396,0.0,0.0,0.0,-0.0074282372370362,60.0,4.913958549499512,-0.0,-6.749602476929796e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425880,298.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.95184326171875,0.0,0.0,9.336312359664588e-05,298.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.95343017578125,0.0,0.0,9.831618081079796e-05,298.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9533996582031,0.0,0.0,7.26160651538521e-05,298.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.95294189453125,0.0,0.0,9.831604256760328e-05,298.3125,303.1499938964844,285.1499938964844,0.0,-0.0,286.95184326171875,0.0,0.0,0.000466368481284,287.9488830566406,294.1499938964844,288.7948913574219,287.90740966796875,290.1049194335937,289.2010192871094,286.2437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949010564014,5.2678075235235156e-09,0.0009948958177119,-0.0128532154485583,0.0,0.0,0.0,-0.0074242958799004,60.0,4.9044952392578125,-0.0,-6.748680192458778e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425940,298.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.948974609375,0.0,0.0,9.320000390289351e-05,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9505310058594,0.0,0.0,9.81444027274847e-05,298.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.95050048828125,0.0,0.0,7.248918700497597e-05,298.205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9500427246094,0.0,0.0,9.814427176024763e-05,298.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.948974609375,0.0,0.0,0.0004655536613427,287.9448547363281,294.1499938964844,288.7203674316406,287.87042236328125,290.0812072753906,289.1178283691406,286.2633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931612294167,5.064370700580412e-09,0.0009931562235578,-0.0123202409595251,0.0,0.0,0.0,-0.0073234434239566,60.0,4.673654556274414,-0.0,-6.7250972790589e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426000,298.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.948974609375,0.0,0.0,9.320000390289351e-05,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9505310058594,0.0,0.0,9.81444027274847e-05,298.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.95050048828125,0.0,0.0,7.248918700497597e-05,298.205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9500427246094,0.0,0.0,9.814427176024763e-05,298.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.948974609375,0.0,0.0,0.0004655536613427,287.9448547363281,294.1499938964844,288.7203674316406,287.87042236328125,290.0812072753906,289.1178283691406,286.2633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931612294167,5.064370700580412e-09,0.0009931562235578,-0.0123202409595251,0.0,0.0,0.0,-0.0073234434239566,60.0,4.673654556274414,-0.0,-6.7250972790589e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426060,298.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.946044921875,0.0,0.0,9.303192928200588e-05,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9476013183594,0.0,0.0,9.796741505851968e-05,298.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.94757080078125,0.0,0.0,7.235846715047956e-05,298.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9471130371094,0.0,0.0,9.796727681532502e-05,298.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.946044921875,0.0,0.0,0.0004647141031455,287.9407653808594,294.1499938964844,288.6482849121094,287.8329162597656,290.056640625,289.0399169921875,286.2816772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.854769031226169e-09,0.000991363893263,-0.011771104298532,0.0,0.0,0.0,-0.0072195348329842,60.0,4.453300952911377,-0.0,-6.700843613316465e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426120,298.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.946044921875,0.0,0.0,9.303192928200588e-05,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9476013183594,0.0,0.0,9.796741505851968e-05,298.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.94757080078125,0.0,0.0,7.235846715047956e-05,298.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9471130371094,0.0,0.0,9.796727681532502e-05,298.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.946044921875,0.0,0.0,0.0004647141031455,287.9407653808594,294.1499938964844,288.6482849121094,287.8329162597656,290.056640625,289.0399169921875,286.2816772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.854769031226169e-09,0.000991363893263,-0.011771104298532,0.0,0.0,0.0,-0.0072195348329842,60.0,4.453300952911377,-0.0,-6.700843613316465e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426180,298.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.943115234375,0.0,0.0,9.286217391490936e-05,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.94464111328125,0.0,0.0,9.77886447799392e-05,298.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9446105957031,0.0,0.0,7.222642307169735e-05,298.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.94415283203125,0.0,0.0,9.778851381270216e-05,298.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.943115234375,0.0,0.0,0.0004638661048375,287.9366455078125,294.1499938964844,288.57891845703125,287.7947998046875,290.03131103515625,288.966796875,286.2989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895581752061,4.643067708087756e-09,0.0009895536350086,-0.0112164560705423,0.0,0.0,0.0,-0.0071145850233733,60.0,4.242717266082764,-0.0,-6.676390285065281e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426240,298.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.943115234375,0.0,0.0,9.286217391490936e-05,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.94464111328125,0.0,0.0,9.77886447799392e-05,298.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9446105957031,0.0,0.0,7.222642307169735e-05,298.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.94415283203125,0.0,0.0,9.778851381270216e-05,298.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.943115234375,0.0,0.0,0.0004638661048375,287.9366455078125,294.1499938964844,288.57891845703125,287.7947998046875,290.03131103515625,288.966796875,286.2989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895581752061,4.643067708087756e-09,0.0009895536350086,-0.0112164560705423,0.0,0.0,0.0,-0.0071145850233733,60.0,4.242717266082764,-0.0,-6.676390285065281e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426300,298.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9416198730469,0.0,0.0,9.277756180381402e-05,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9431457519531,0.0,0.0,9.769954340299591e-05,298.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.943115234375,0.0,0.0,7.216061203507707e-05,298.2162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9426574707031,0.0,0.0,9.769941243575886e-05,298.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9416198730469,0.0,0.0,0.0004634434590116,287.9346008300781,294.1499938964844,288.5453186035156,287.7755126953125,290.01837158203125,288.931884765625,286.30718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886558400467,4.537552111827381e-09,0.0009886512998491,-0.0109400069341063,0.0,0.0,0.0,-0.0070622763596475,60.0,4.14088773727417,-0.0,-6.664219398544446e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426360,298.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.94012451171875,0.0,0.0,9.269355359720066e-05,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.941650390625,0.0,0.0,9.761107503436506e-05,298.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9416198730469,0.0,0.0,7.20952739357017e-05,298.2182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.941162109375,0.0,0.0,9.7610944067128e-05,298.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.94012451171875,0.0,0.0,0.0004630238108802,287.9325256347656,294.1499938964844,288.5124816894531,287.75604248046875,290.0052795410156,288.8980407714844,286.315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877599077299,4.432790134956121e-09,0.0009877554839476,-0.0106655284762382,0.0,0.0,0.0,-0.007010341156274,60.0,4.041240692138672,-0.0,-6.652146566921148e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426420,298.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9371032714844,0.0,0.0,9.252843301510438e-05,298.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9386291503906,0.0,0.0,9.74371941993013e-05,298.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9385681152344,0.0,0.0,7.196684600785375e-05,298.22186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9381408691406,0.0,0.0,9.743707050802186e-05,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9371032714844,0.0,0.0,0.0004621990083251,287.9283752441406,294.1499938964844,288.4491882324219,287.716552734375,289.9786071777344,288.8333740234375,286.3304748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859988931566,4.226879291024943e-09,0.000985994702205,-0.0101260328665375,0.0,0.0,0.0,-0.0069082621484994,60.0,3.848131418228149,-0.0,-6.628448545598077e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426480,298.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9371032714844,0.0,0.0,9.252843301510438e-05,298.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9386291503906,0.0,0.0,9.74371941993013e-05,298.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9385681152344,0.0,0.0,7.196684600785375e-05,298.22186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9381408691406,0.0,0.0,9.743707050802186e-05,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9371032714844,0.0,0.0,0.0004621990083251,287.9283752441406,294.1499938964844,288.4491882324219,287.716552734375,289.9786071777344,288.8333740234375,286.3304748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859988931566,4.226879291024943e-09,0.000985994702205,-0.0101260328665375,0.0,0.0,0.0,-0.0069082621484994,60.0,3.848131418228149,-0.0,-6.628448545598077e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426540,298.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.93408203125,0.0,0.0,9.236868208972736e-05,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9355773925781,0.0,0.0,9.726895950734615e-05,298.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.935546875,0.0,0.0,7.184258720371872e-05,298.22528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9350891113281,0.0,0.0,9.726883581606673e-05,298.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.93408203125,0.0,0.0,0.0004614010103978,287.9241943359375,294.1499938964844,288.38934326171875,287.67626953125,289.9513854980469,288.7724914550781,286.3448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027654210148057e-09,0.0009842910803854,-0.009604045189917,0.0,0.0,0.0,-0.0068094972521066,60.0,3.662786245346069,-0.0,-6.605560542993771e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426600,298.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.93408203125,0.0,0.0,9.236868208972736e-05,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9355773925781,0.0,0.0,9.726895950734615e-05,298.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.935546875,0.0,0.0,7.184258720371872e-05,298.22528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9350891113281,0.0,0.0,9.726883581606673e-05,298.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.93408203125,0.0,0.0,0.0004614010103978,287.9241943359375,294.1499938964844,288.38934326171875,287.67626953125,289.9513854980469,288.7724914550781,286.3448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027654210148057e-09,0.0009842910803854,-0.009604045189917,0.0,0.0,0.0,-0.0068094972521066,60.0,3.662786245346069,-0.0,-6.605560542993771e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426660,298.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9310302734375,0.0,0.0,9.221578511642292e-05,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9324951171875,0.0,0.0,9.710794984130187e-05,298.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9324645996094,0.0,0.0,7.17236616765149e-05,298.2284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9320373535156,0.0,0.0,9.710782615002243e-05,298.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9310302734375,0.0,0.0,0.0004606372385751,287.9200439453125,294.1499938964844,288.3331604003906,287.6351318359375,289.9236755371094,288.7152709960937,286.3583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836974293847106e-09,0.0009826604509726,-0.0091044390574097,0.0,0.0,0.0,-0.0067149684764444,60.0,3.484553575515747,-0.0,-6.583690748129811e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426720,298.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9310302734375,0.0,0.0,9.221578511642292e-05,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9324951171875,0.0,0.0,9.710794984130187e-05,298.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9324645996094,0.0,0.0,7.17236616765149e-05,298.2284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9320373535156,0.0,0.0,9.710782615002243e-05,298.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9310302734375,0.0,0.0,0.0004606372385751,287.9200439453125,294.1499938964844,288.3331604003906,287.6351318359375,289.9236755371094,288.7152709960937,286.3583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836974293847106e-09,0.0009826604509726,-0.0091044390574097,0.0,0.0,0.0,-0.0067149684764444,60.0,3.484553575515747,-0.0,-6.583690748129811e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426780,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9279479980469,0.0,0.0,9.207086259266362e-05,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9294128417969,0.0,0.0,9.69553366303444e-05,298.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.92938232421875,0.0,0.0,7.161094254115596e-05,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.928955078125,0.0,0.0,9.695521293906496e-05,298.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.927978515625,0.0,0.0,0.0004599133390001,287.9158630371094,294.1499938964844,288.2809143066406,287.5930480957031,289.8955383300781,288.6615295410156,286.37115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.656240865623772e-09,0.00098111492116,-0.008630889467895,0.0,0.0,0.0,-0.0066253710538148,60.0,3.312883138656616,-0.0,-6.562995480408064e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426840,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9279479980469,0.0,0.0,9.207086259266362e-05,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9294128417969,0.0,0.0,9.69553366303444e-05,298.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.92938232421875,0.0,0.0,7.161094254115596e-05,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.928955078125,0.0,0.0,9.695521293906496e-05,298.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.927978515625,0.0,0.0,0.0004599133390001,287.9158630371094,294.1499938964844,288.2809143066406,287.5930480957031,289.8955383300781,288.6615295410156,286.37115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.656240865623772e-09,0.00098111492116,-0.008630889467895,0.0,0.0,0.0,-0.0066253710538148,60.0,3.312883138656616,-0.0,-6.562995480408064e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426900,298.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9264221191406,0.0,0.0,9.200167551171036e-05,298.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9278564453125,0.0,0.0,9.688248246675356e-05,298.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9278259277344,0.0,0.0,7.155712955864146e-05,298.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.92742919921875,0.0,0.0,9.688235877547412e-05,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9264221191406,0.0,0.0,0.0004595677310135,287.91375732421875,294.1499938964844,288.2563171386719,287.5716552734375,289.88134765625,288.63592529296875,286.37725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803805733099,3.56995277783767e-09,0.0009803770808503,-0.0084047988057136,0.0,0.0,0.0,-0.0065825940109789,60.0,3.229343175888061,-0.0,-6.55312675235109e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426960,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9248962402344,0.0,0.0,9.193479490932076e-05,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.92633056640625,0.0,0.0,9.681205119704828e-05,298.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.92626953125,0.0,0.0,7.150510646170005e-05,298.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9258728027344,0.0,0.0,9.681192750576884e-05,298.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9248962402344,0.0,0.0,0.0004592336481437,287.91168212890625,294.1499938964844,288.2327880859375,287.54998779296875,289.8670654296875,288.6111755371094,286.3831787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796671802178,3.486537503150089e-09,0.0009796636877581,-0.0081862341612577,0.0,0.0,0.0,-0.0065412414260208,60.0,3.14723801612854,-0.0,-6.543593400465397e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427020,298.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9217834472656,0.0,0.0,9.18082514544949e-05,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9232177734375,0.0,0.0,9.667878475738688e-05,298.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9231872558594,0.0,0.0,7.140668458305299e-05,298.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9227600097656,0.0,0.0,9.667866834206508e-05,298.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9217834472656,0.0,0.0,0.00045860154205,287.9075012207031,294.1499938964844,288.1890563964844,287.505859375,289.8383483886719,288.5640563964844,286.39453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783173445612,3.328706865701747e-09,0.0009783140849322,-0.0077726822346448,0.0,0.0,0.0,-0.0064629972912371,60.0,2.98702073097229,-0.0,-6.525574036686521e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427080,298.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9217834472656,0.0,0.0,9.18082514544949e-05,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9232177734375,0.0,0.0,9.667878475738688e-05,298.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9231872558594,0.0,0.0,7.140668458305299e-05,298.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9227600097656,0.0,0.0,9.667866834206508e-05,298.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9217834472656,0.0,0.0,0.00045860154205,287.9075012207031,294.1499938964844,288.1890563964844,287.505859375,289.8383483886719,288.5640563964844,286.39453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783173445612,3.328706865701747e-09,0.0009783140849322,-0.0077726822346448,0.0,0.0,0.0,-0.0064629972912371,60.0,2.98702073097229,-0.0,-6.525574036686521e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427140,298.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.918701171875,0.0,0.0,9.169187251245604e-05,298.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.92010498046875,0.0,0.0,9.65562358032912e-05,298.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9200744628906,0.0,0.0,7.131616439437494e-05,298.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9196472167969,0.0,0.0,9.655611211201176e-05,298.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.918701171875,0.0,0.0,0.0004580201930366,287.9033508300781,294.1499938964844,288.1499938964844,287.4605712890625,289.8094177246094,288.5201110839844,286.4051818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770758915692,3.1835432068305636e-09,0.0009770726319402,-0.007392318919301,0.0,0.0,0.0,-0.0063910335302352,60.0,2.831753730773926,-0.0,-6.509022654199725e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427200,298.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.918701171875,0.0,0.0,9.169187251245604e-05,298.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.92010498046875,0.0,0.0,9.65562358032912e-05,298.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9200744628906,0.0,0.0,7.131616439437494e-05,298.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9196472167969,0.0,0.0,9.655611211201176e-05,298.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.918701171875,0.0,0.0,0.0004580201930366,287.9033508300781,294.1499938964844,288.1499938964844,287.4605712890625,289.8094177246094,288.5201110839844,286.4051818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770758915692,3.1835432068305636e-09,0.0009770726319402,-0.007392318919301,0.0,0.0,0.0,-0.0063910335302352,60.0,2.831753730773926,-0.0,-6.509022654199725e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427260,298.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.91558837890625,0.0,0.0,9.160873014479876e-05,298.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9169921875,0.0,0.0,9.646867692936212e-05,298.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9169616699219,0.0,0.0,7.125149568310007e-05,298.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9165344238281,0.0,0.0,9.646856051404028e-05,298.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.91558837890625,0.0,0.0,0.000457604881376,287.8992004394531,294.1499938964844,288.11572265625,287.4170227050781,289.7803955078125,288.4790344238281,286.4152526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761884575709,3.079796417893021e-09,0.0009761853725649,-0.0071204751729965,0.0,0.0,0.0,-0.0063396003097295,60.0,2.682411193847656,-0.0,-6.497206328504035e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427320,298.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.91558837890625,0.0,0.0,9.160873014479876e-05,298.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9169921875,0.0,0.0,9.646867692936212e-05,298.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9169616699219,0.0,0.0,7.125149568310007e-05,298.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9165344238281,0.0,0.0,9.646856051404028e-05,298.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.91558837890625,0.0,0.0,0.000457604881376,287.8992004394531,294.1499938964844,288.11572265625,287.4170227050781,289.7803955078125,288.4790344238281,286.4152526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761884575709,3.079796417893021e-09,0.0009761853725649,-0.0071204751729965,0.0,0.0,0.0,-0.0063396003097295,60.0,2.682411193847656,-0.0,-6.497206328504035e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427380,298.3319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9125061035156,0.0,0.0,9.157842578133568e-05,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9138488769531,0.0,0.0,9.64367573033087e-05,298.8733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.913818359375,0.0,0.0,7.122792158043012e-05,298.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9134216308594,0.0,0.0,9.643664816394448e-05,298.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9125061035156,0.0,0.0,0.0004574535123538,287.8950500488281,294.1499938964844,288.08612060546875,287.3780822753906,289.7513427734375,288.4400329589844,286.4247741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975864008069,3.041883633869702e-09,0.0009758609812706,-0.00702113378793,0.0,0.0,0.0,-0.0063208048231899,60.0,2.5431430339813232,-0.0,-6.492891202469765e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427440,298.3319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9125061035156,0.0,0.0,9.157842578133568e-05,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9138488769531,0.0,0.0,9.64367573033087e-05,298.8733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.913818359375,0.0,0.0,7.122792158043012e-05,298.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9134216308594,0.0,0.0,9.643664816394448e-05,298.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9125061035156,0.0,0.0,0.0004574535123538,287.8950500488281,294.1499938964844,288.08612060546875,287.3780822753906,289.7513427734375,288.4400329589844,286.4247741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975864008069,3.041883633869702e-09,0.0009758609812706,-0.00702113378793,0.0,0.0,0.0,-0.0063208048231899,60.0,2.5431430339813232,-0.0,-6.492891202469765e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427500,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.91094970703125,0.0,0.0,9.158144530374555e-05,298.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.91229248046875,0.0,0.0,9.64399368967861e-05,298.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9122619628906,0.0,0.0,7.123026443878189e-05,298.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.911865234375,0.0,0.0,9.643982048146428e-05,298.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.91094970703125,0.0,0.0,0.0004574685881379,287.8929748535156,294.1499938964844,288.0729675292969,287.3602294921875,289.7368469238281,288.42108154296875,286.4292907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758954984135,3.045569352266852e-09,0.0009758924134075,-0.0070307911373674,0.0,0.0,0.0,-0.00632263161242,60.0,2.4777798652648926,-0.0,-6.493310422683862e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
