time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12427560,298.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9093933105469,0.0,0.0,9.159591718344018e-05,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9107360839844,0.0,0.0,9.64551727520302e-05,298.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.91070556640625,0.0,0.0,7.124152034521103e-05,298.2425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9103088378906,0.0,0.0,9.645505633670835e-05,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9093933105469,0.0,0.0,0.000457540852949,287.89093017578125,294.1499938964844,288.0609130859375,287.3434143066406,289.72235107421875,288.4023742675781,286.4337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760489338077,3.063522768798066e-09,0.0009760459070093,-0.0070778341032564,0.0,0.0,0.0,-0.0063315313309431,60.0,2.415158748626709,-0.0,-6.495353943591908e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427620,298.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9062805175781,0.0,0.0,9.165782830677928e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9075927734375,0.0,0.0,9.652036533225328e-05,298.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9075927734375,0.0,0.0,7.12896726327017e-05,298.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9071960449219,0.0,0.0,9.652025619288906e-05,298.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9062805175781,0.0,0.0,0.0004578501102514,287.8868103027344,294.1499938964844,288.0398254394531,287.3128662109375,289.69342041015625,288.3654479980469,286.4421691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.14051717964503e-09,0.0009767041774466,-0.0072795799933373,0.0,0.0,0.0,-0.0063697001896798,60.0,2.2977564334869385,-0.0,-6.504120619865716e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427680,298.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9062805175781,0.0,0.0,9.165782830677928e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9075927734375,0.0,0.0,9.652036533225328e-05,298.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9075927734375,0.0,0.0,7.12896726327017e-05,298.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9071960449219,0.0,0.0,9.652025619288906e-05,298.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9062805175781,0.0,0.0,0.0004578501102514,287.8868103027344,294.1499938964844,288.0398254394531,287.3128662109375,289.69342041015625,288.3654479980469,286.4421691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.14051717964503e-09,0.0009767041774466,-0.0072795799933373,0.0,0.0,0.0,-0.0063697001896798,60.0,2.2977564334869385,-0.0,-6.504120619865716e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427740,298.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9031677246094,0.0,0.0,9.176193998428062e-05,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.90447998046875,0.0,0.0,9.66299994615838e-05,298.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9044494628906,0.0,0.0,7.137063948903233e-05,298.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9040832519531,0.0,0.0,9.662989032221958e-05,298.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9031677246094,0.0,0.0,0.0004583701665978,287.8827209472656,294.1499938964844,288.0226745605469,287.2861328125,289.6646423339844,288.3289489746094,286.4501342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.2700917529382423e-09,0.0009778121020644,-0.0076190982945263,0.0,0.0,0.0,-0.0064339353702962,60.0,2.190462112426758,-0.0,-6.51888782954302e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427800,298.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9031677246094,0.0,0.0,9.176193998428062e-05,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.90447998046875,0.0,0.0,9.66299994615838e-05,298.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9044494628906,0.0,0.0,7.137063948903233e-05,298.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9040832519531,0.0,0.0,9.662989032221958e-05,298.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9031677246094,0.0,0.0,0.0004583701665978,287.8827209472656,294.1499938964844,288.0226745605469,287.2861328125,289.6646423339844,288.3289489746094,286.4501342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.2700917529382423e-09,0.0009778121020644,-0.0076190982945263,0.0,0.0,0.0,-0.0064339353702962,60.0,2.190462112426758,-0.0,-6.51888782954302e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427860,298.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9000549316406,0.0,0.0,9.190660784952344e-05,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9013366699219,0.0,0.0,9.678233618615197e-05,298.8675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9013366699219,0.0,0.0,7.148316217353567e-05,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.90093994140625,0.0,0.0,9.678222704678774e-05,298.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9000549316406,0.0,0.0,0.0004590928147081,287.8786315917969,294.1499938964844,288.0091857910156,287.26300048828125,289.63604736328125,288.2927551269531,286.4576721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793555364012,3.450201679910947e-09,0.0009793520439416,-0.0080910269170999,0.0,0.0,0.0,-0.006523223593831,60.0,2.092607021331787,-0.0,-6.539442409803088e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427920,298.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9000549316406,0.0,0.0,9.190660784952344e-05,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9013366699219,0.0,0.0,9.678233618615197e-05,298.8675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9013366699219,0.0,0.0,7.148316217353567e-05,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.90093994140625,0.0,0.0,9.678222704678774e-05,298.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9000549316406,0.0,0.0,0.0004590928147081,287.8786315917969,294.1499938964844,288.0091857910156,287.26300048828125,289.63604736328125,288.2927551269531,286.4576721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793555364012,3.450201679910947e-09,0.0009793520439416,-0.0080910269170999,0.0,0.0,0.0,-0.006523223593831,60.0,2.092607021331787,-0.0,-6.539442409803088e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427980,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8969421386719,0.0,0.0,9.2090354883112e-05,298.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8982238769531,0.0,0.0,9.697583300294356e-05,298.8656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.898193359375,0.0,0.0,7.162607653299347e-05,298.2348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8978271484375,0.0,0.0,9.697572386357932e-05,298.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8969421386719,0.0,0.0,0.000460010691313,287.87457275390625,294.1499938964844,287.9991455078125,287.2431945800781,289.6076965332031,288.2569580078125,286.4647827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813122451305,3.6790068769221294e-09,0.0009813085198402,-0.0086905406787991,0.0,0.0,0.0,-0.0066366516984999,60.0,2.00357985496521,-0.0,-6.565601040620096e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428040,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8969421386719,0.0,0.0,9.2090354883112e-05,298.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8982238769531,0.0,0.0,9.697583300294356e-05,298.8656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.898193359375,0.0,0.0,7.162607653299347e-05,298.2348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8978271484375,0.0,0.0,9.697572386357932e-05,298.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8969421386719,0.0,0.0,0.000460010691313,287.87457275390625,294.1499938964844,287.9991455078125,287.2431945800781,289.6076965332031,288.2569580078125,286.4647827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813122451305,3.6790068769221294e-09,0.0009813085198402,-0.0086905406787991,0.0,0.0,0.0,-0.0066366516984999,60.0,2.00357985496521,-0.0,-6.565601040620096e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428100,298.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8953857421875,0.0,0.0,9.219636558555068e-05,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.89666748046875,0.0,0.0,9.708746802061796e-05,298.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8966369628906,0.0,0.0,7.170852768467739e-05,298.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.896240234375,0.0,0.0,9.708735888125376e-05,298.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8953857421875,0.0,0.0,0.0004605402355082,287.8725280761719,294.1499938964844,287.99530029296875,287.2344970703125,289.5936279296875,288.2392883300781,286.4682006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824412409216,3.811022608601888e-09,0.0009824373992159,-0.0090364441275596,0.0,0.0,0.0,-0.0067020975984632,60.0,1.96226704120636,-0.0,-6.580717126780655e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428160,298.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8938293457031,0.0,0.0,9.231142030330376e-05,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.89508056640625,0.0,0.0,9.720861999085172e-05,298.8634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8950500488281,0.0,0.0,7.179800741141662e-05,298.2303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8946838378906,0.0,0.0,9.720851812744512e-05,298.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8938293457031,0.0,0.0,0.0004611149488482,287.8705139160156,294.1499938964844,287.99224853515625,287.2265319824219,289.57965087890625,288.2218933105469,286.47149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836665121838,3.954307103981591e-09,0.0009836625540629,-0.0094118686392903,0.0,0.0,0.0,-0.0067731295712292,60.0,1.9229248762130733,-0.0,-6.597144164288693e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428220,298.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8907165527344,0.0,0.0,9.256723569706082e-05,298.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8919677734375,0.0,0.0,9.747800504555926e-05,298.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8919372558594,0.0,0.0,7.199697574833408e-05,298.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8915710449219,0.0,0.0,9.747789590619504e-05,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8907165527344,0.0,0.0,0.0004623927816282,287.8664855957031,294.1499938964844,287.9883117675781,287.21270751953125,289.5519104003906,288.18804931640625,286.47784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863912127912,4.272906029001433e-09,0.0009863869054242,-0.0102466270327568,0.0,0.0,0.0,-0.0069310725666582,60.0,1.849793553352356,-0.0,-6.633742088979488e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428280,298.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8907165527344,0.0,0.0,9.256723569706082e-05,298.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8919677734375,0.0,0.0,9.747800504555926e-05,298.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8919372558594,0.0,0.0,7.199697574833408e-05,298.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8915710449219,0.0,0.0,9.747789590619504e-05,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8907165527344,0.0,0.0,0.0004623927816282,287.8664855957031,294.1499938964844,287.9883117675781,287.21270751953125,289.5519104003906,288.18804931640625,286.47784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863912127912,4.272906029001433e-09,0.0009863869054242,-0.0102466270327568,0.0,0.0,0.0,-0.0069310725666582,60.0,1.849793553352356,-0.0,-6.633742088979488e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428340,298.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8876037597656,0.0,0.0,9.285414853366092e-05,298.5053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8888244628906,0.0,0.0,9.778013918548822e-05,298.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8887939453125,0.0,0.0,7.222012936836109e-05,298.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.888427734375,0.0,0.0,9.7780030046124e-05,298.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8876037597656,0.0,0.0,0.0004638259706553,287.86248779296875,294.1499938964844,287.9870300292969,287.2015380859375,289.5245361328125,288.1561279296875,286.4838256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894472314044,4.630257066651211e-09,0.0009894425747916,-0.0111828939989209,0.0,0.0,0.0,-0.0071082268841564,60.0,1.783857345581055,-0.0,-6.6749123561749e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428400,298.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8876037597656,0.0,0.0,9.285414853366092e-05,298.5053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8888244628906,0.0,0.0,9.778013918548822e-05,298.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8887939453125,0.0,0.0,7.222012936836109e-05,298.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.888427734375,0.0,0.0,9.7780030046124e-05,298.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8876037597656,0.0,0.0,0.0004638259706553,287.86248779296875,294.1499938964844,287.9870300292969,287.2015380859375,289.5245361328125,288.1561279296875,286.4838256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894472314044,4.630257066651211e-09,0.0009894425747916,-0.0111828939989209,0.0,0.0,0.0,-0.0071082268841564,60.0,1.783857345581055,-0.0,-6.6749123561749e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428460,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8844909667969,0.0,0.0,9.31669637793675e-05,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8857116699219,0.0,0.0,9.810954361455516e-05,298.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8856811523437,0.0,0.0,7.246342283906415e-05,298.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.88531494140625,0.0,0.0,9.810943447519094e-05,298.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8844909667969,0.0,0.0,0.0004653885553125,287.8584899902344,294.1499938964844,287.9882202148437,287.1927185058594,289.4975891113281,288.1268615722656,286.4894714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927792707458,5.019880511270003e-09,0.0009927742648869,-0.0122036831453442,0.0,0.0,0.0,-0.0073013799265027,60.0,1.7245533466339111,-0.0,-6.71994584422464e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428520,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8844909667969,0.0,0.0,9.31669637793675e-05,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8857116699219,0.0,0.0,9.810954361455516e-05,298.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8856811523437,0.0,0.0,7.246342283906415e-05,298.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.88531494140625,0.0,0.0,9.810943447519094e-05,298.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8844909667969,0.0,0.0,0.0004653885553125,287.8584899902344,294.1499938964844,287.9882202148437,287.1927185058594,289.4975891113281,288.1268615722656,286.4894714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927792707458,5.019880511270003e-09,0.0009927742648869,-0.0122036831453442,0.0,0.0,0.0,-0.0073013799265027,60.0,1.7245533466339111,-0.0,-6.71994584422464e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428580,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8813781738281,0.0,0.0,9.349895117338748e-05,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.882568359375,0.0,0.0,9.845913882600144e-05,298.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8825378417969,0.0,0.0,7.27216392988339e-05,298.2029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8822021484375,0.0,0.0,9.845903696259484e-05,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8813781738281,0.0,0.0,0.0004670468915719,287.8544921875,294.1499938964844,287.9916076660156,287.1860656738281,289.4710388183594,288.1010437011719,286.4948425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963156189769,5.4333972876463585e-09,0.0009963102638721,-0.0132870292291045,0.0,0.0,0.0,-0.0075063779950141,60.0,1.6713441610336304,-0.0,-6.767906057802976e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428640,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8813781738281,0.0,0.0,9.349895117338748e-05,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.882568359375,0.0,0.0,9.845913882600144e-05,298.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8825378417969,0.0,0.0,7.27216392988339e-05,298.2029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8822021484375,0.0,0.0,9.845903696259484e-05,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8813781738281,0.0,0.0,0.0004670468915719,287.8544921875,294.1499938964844,287.9916076660156,287.1860656738281,289.4710388183594,288.1010437011719,286.4948425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963156189769,5.4333972876463585e-09,0.0009963102638721,-0.0132870292291045,0.0,0.0,0.0,-0.0075063779950141,60.0,1.6713441610336304,-0.0,-6.767906057802976e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428700,298.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8798217773437,0.0,0.0,9.36697470024228e-05,298.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8810119628906,0.0,0.0,9.863899322226644e-05,298.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8809814453125,0.0,0.0,7.285447645699605e-05,298.1985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8806457519531,0.0,0.0,9.863889135885984e-05,298.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8798217773437,0.0,0.0,0.0004679000412579,287.8525085449219,294.1499938964844,287.9940490722656,287.1834716796875,289.4579467773437,288.0897827148437,286.49737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981350740417,5.646138667714241e-09,0.000998129369691,-0.013844359666109,0.0,0.0,0.0,-0.00761184329167,60.0,1.6470729112625122,-0.0,-6.792646445319407e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428760,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8782653808594,0.0,0.0,9.384197619510816e-05,298.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.87945556640625,0.0,0.0,9.882035374175756e-05,298.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8794250488281,0.0,0.0,7.298842683667317e-05,298.19403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8790588378906,0.0,0.0,9.882025187835096e-05,298.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8782653808594,0.0,0.0,0.0004687603504862,287.8505554199219,294.1499938964844,287.9969482421875,287.1813049316406,289.4449462890625,288.0795593261719,286.4998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999696630984,5.8606621777812515e-09,0.000999963725917,-0.0144063457846641,0.0,0.0,0.0,-0.0077181914821267,60.0,1.623984456062317,-0.0,-6.817640496592503e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428820,298.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8751525878906,0.0,0.0,9.41870457609184e-05,298.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8763122558594,0.0,0.0,9.918372961692512e-05,298.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8763122558594,0.0,0.0,7.325681508518755e-05,298.1844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8759460449219,0.0,0.0,9.918362775351852e-05,298.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8751525878906,0.0,0.0,0.0004704840539488,287.8466186523437,294.1499938964844,288.0039978027344,287.1781921386719,289.4193725585937,288.0624389648437,286.504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036454768851,6.29048368949725e-09,0.0010036391904577,-0.0155323045328259,0.0,0.0,0.0,-0.0079312734305858,60.0,1.5814450979232788,-0.0,-6.867855262271405e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428880,298.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8751525878906,0.0,0.0,9.41870457609184e-05,298.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8763122558594,0.0,0.0,9.918372961692512e-05,298.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8763122558594,0.0,0.0,7.325681508518755e-05,298.1844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8759460449219,0.0,0.0,9.918362775351852e-05,298.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8751525878906,0.0,0.0,0.0004704840539488,287.8466186523437,294.1499938964844,288.0039978027344,287.1781921386719,289.4193725585937,288.0624389648437,286.504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036454768851,6.29048368949725e-09,0.0010036391904577,-0.0155323045328259,0.0,0.0,0.0,-0.0079312734305858,60.0,1.5814450979232788,-0.0,-6.867855262271405e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428940,298.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8720397949219,0.0,0.0,9.452598169445992e-05,298.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8731994628906,0.0,0.0,9.954064444173127e-05,298.8419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8731689453125,0.0,0.0,7.352043030550703e-05,298.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8728332519531,0.0,0.0,9.954054257832468e-05,298.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8720397949219,0.0,0.0,0.000472177111078,287.8427124023437,294.1499938964844,288.01251220703125,287.1765441894531,289.3942565917969,288.0499267578125,286.5091857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072559816762,6.712661537733311e-09,0.0010072493460029,-0.016638183966279,0.0,0.0,0.0,-0.0081405648961663,60.0,1.5433294773101809,-0.0,-6.917356643043604e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429000,298.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8720397949219,0.0,0.0,9.452598169445992e-05,298.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8731994628906,0.0,0.0,9.954064444173127e-05,298.8419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8731689453125,0.0,0.0,7.352043030550703e-05,298.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8728332519531,0.0,0.0,9.954054257832468e-05,298.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8720397949219,0.0,0.0,0.000472177111078,287.8427124023437,294.1499938964844,288.01251220703125,287.1765441894531,289.3942565917969,288.0499267578125,286.5091857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072559816762,6.712661537733311e-09,0.0010072493460029,-0.016638183966279,0.0,0.0,0.0,-0.0081405648961663,60.0,1.5433294773101809,-0.0,-6.917356643043604e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429060,298.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.86895751953125,0.0,0.0,9.48526430875063e-05,298.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8700866699219,0.0,0.0,9.988462988985702e-05,298.838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8700561523437,0.0,0.0,7.37744994694367e-05,298.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8697509765625,0.0,0.0,9.988453530240804e-05,298.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.86895751953125,0.0,0.0,0.0004738088464364,287.8388061523437,294.1499938964844,288.0222473144531,287.1760559082031,289.3697204589844,288.04217529296875,286.5134582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010735752061,7.119544953582135e-09,0.0010107286507263,-0.0177039429545402,0.0,0.0,0.0,-0.0083422744646668,60.0,1.5093179941177368,-0.0,-6.965232302036385e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429120,298.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.86895751953125,0.0,0.0,9.48526430875063e-05,298.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8700866699219,0.0,0.0,9.988462988985702e-05,298.838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8700561523437,0.0,0.0,7.37744994694367e-05,298.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8697509765625,0.0,0.0,9.988453530240804e-05,298.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.86895751953125,0.0,0.0,0.0004738088464364,287.8388061523437,294.1499938964844,288.0222473144531,287.1760559082031,289.3697204589844,288.04217529296875,286.5134582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010735752061,7.119544953582135e-09,0.0010107286507263,-0.0177039429545402,0.0,0.0,0.0,-0.0083422744646668,60.0,1.5093179941177368,-0.0,-6.965232302036385e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429180,298.3090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8658752441406,0.0,0.0,9.516604040982202e-05,298.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.86700439453125,0.0,0.0,0.0001002146600512,298.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8669738769531,0.0,0.0,7.401825132546946e-05,298.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8666381835937,0.0,0.0,0.0001002145581878,298.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8658752441406,0.0,0.0,0.0004753743414767,287.8349609375,294.1499938964844,288.032958984375,287.1764831542969,289.345703125,288.0387268066406,286.5175170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014074194245,7.509910915359796e-09,0.0010140666272491,-0.0187263824045658,0.0,0.0,0.0,-0.0085357958450913,60.0,1.4788261651992798,-0.0,-7.011319524963255e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429240,298.3090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8658752441406,0.0,0.0,9.516604040982202e-05,298.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.86700439453125,0.0,0.0,0.0001002146600512,298.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8669738769531,0.0,0.0,7.401825132546946e-05,298.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8666381835937,0.0,0.0,0.0001002145581878,298.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8658752441406,0.0,0.0,0.0004753743414767,287.8349609375,294.1499938964844,288.032958984375,287.1764831542969,289.345703125,288.0387268066406,286.5175170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014074194245,7.509910915359796e-09,0.0010140666272491,-0.0187263824045658,0.0,0.0,0.0,-0.0085357958450913,60.0,1.4788261651992798,-0.0,-7.011319524963255e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429300,298.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.86431884765625,0.0,0.0,9.53193157329224e-05,298.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8654479980469,0.0,0.0,0.000100376062619,298.83221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.86541748046875,0.0,0.0,7.413746789097786e-05,298.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8650817871094,0.0,0.0,0.0001003759607556,298.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.86431884765625,0.0,0.0,0.0004761399759445,287.8330383300781,294.1499938964844,288.0386047363281,287.177001953125,289.3338928222656,288.0385131835937,286.5194396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157068027183,7.700823978495919e-09,0.0010156991193071,-0.0192263983190059,0.0,0.0,0.0,-0.0086304396390914,60.0,1.464776635169983,-0.0,-7.033914783960429e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429360,298.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.86279296875,0.0,0.0,9.547291847411544e-05,298.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8638916015625,0.0,0.0,0.0001005378071567,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8638610839844,0.0,0.0,7.425693183904514e-05,298.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8635559082031,0.0,0.0,0.0001005377125693,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.86279296875,0.0,0.0,0.0004769072402268,287.8311462402344,294.1499938964844,288.0444030761719,287.1776428222656,289.322265625,288.0392150878906,286.5213317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173430200666,7.892142939169844e-09,0.0010173351038247,-0.0197274610400199,0.0,0.0,0.0,-0.0087252855300903,60.0,1.451510667800903,-0.0,-7.056593887000417e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429420,298.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8597106933594,0.0,0.0,9.578693425282836e-05,298.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8608093261719,0.0,0.0,0.0001008684848784,298.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8607788085937,0.0,0.0,7.450116390828043e-05,298.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8604736328125,0.0,0.0,0.000100868383015,298.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8597106933594,0.0,0.0,0.0004784758202731,287.82733154296875,294.1499938964844,288.05633544921875,287.1792907714844,289.29931640625,288.0426330566406,286.5249938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206878650933,8.283280727994224e-09,0.0010206795996055,-0.0207518059760332,0.0,0.0,0.0,-0.0089191887527704,60.0,1.4266823530197144,-0.0,-7.103074040060164e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429480,298.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8597106933594,0.0,0.0,9.578693425282836e-05,298.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8608093261719,0.0,0.0,0.0001008684848784,298.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8607788085937,0.0,0.0,7.450116390828043e-05,298.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8604736328125,0.0,0.0,0.000100868383015,298.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8597106933594,0.0,0.0,0.0004784758202731,287.82733154296875,294.1499938964844,288.05633544921875,287.1792907714844,289.29931640625,288.0426330566406,286.5249938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206878650933,8.283280727994224e-09,0.0010206795996055,-0.0207518059760332,0.0,0.0,0.0,-0.0089191887527704,60.0,1.4266823530197144,-0.0,-7.103074040060164e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429540,298.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8566589355469,0.0,0.0,9.6113835752476e-05,298.4797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8577575683594,0.0,0.0,0.000101212724985,298.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.85772705078125,0.0,0.0,7.475542224710807e-05,298.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8573913574219,0.0,0.0,0.0001012126231216,298.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8566589355469,0.0,0.0,0.0004801087488885,287.8235778808594,294.1499938964844,288.0685119628906,287.1811218261719,289.2769775390625,288.0489501953125,286.5284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241701966151,8.690469677219426e-09,0.001024161465466,-0.0218181163072586,0.0,0.0,0.0,-0.009121049195528,60.0,1.4044687747955322,-0.0,-7.151623293566446e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429600,298.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8566589355469,0.0,0.0,9.6113835752476e-05,298.4797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8577575683594,0.0,0.0,0.000101212724985,298.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.85772705078125,0.0,0.0,7.475542224710807e-05,298.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8573913574219,0.0,0.0,0.0001012126231216,298.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8566589355469,0.0,0.0,0.0004801087488885,287.8235778808594,294.1499938964844,288.0685119628906,287.1811218261719,289.2769775390625,288.0489501953125,286.5284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241701966151,8.690469677219426e-09,0.001024161465466,-0.0218181163072586,0.0,0.0,0.0,-0.009121049195528,60.0,1.4044687747955322,-0.0,-7.151623293566446e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429660,298.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8536071777344,0.0,0.0,9.644589590607212e-05,298.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.85467529296875,0.0,0.0,0.0001015623929561,298.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.85467529296875,0.0,0.0,7.501368236262351e-05,298.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8543395996094,0.0,0.0,0.0001015622983686,298.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8536071777344,0.0,0.0,0.0004817674634978,287.81982421875,294.1499938964844,288.0806884765625,287.1829528808594,289.25518798828125,288.0573425292969,286.53173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277073597535,9.104086373667997e-09,0.0010276981629431,-0.0229011811316013,0.0,0.0,0.0,-0.0093260966241359,60.0,1.3842347860336304,-0.0,-7.201107621312985e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429720,298.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8536071777344,0.0,0.0,9.644589590607212e-05,298.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.85467529296875,0.0,0.0,0.0001015623929561,298.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.85467529296875,0.0,0.0,7.501368236262351e-05,298.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8543395996094,0.0,0.0,0.0001015622983686,298.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8536071777344,0.0,0.0,0.0004817674634978,287.81982421875,294.1499938964844,288.0806884765625,287.1829528808594,289.25518798828125,288.0573425292969,286.53173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277073597535,9.104086373667997e-09,0.0010276981629431,-0.0229011811316013,0.0,0.0,0.0,-0.0093260966241359,60.0,1.3842347860336304,-0.0,-7.201107621312985e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429780,298.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8505859375,0.0,0.0,9.677295020082964e-05,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.85162353515625,0.0,0.0,0.0001019068004097,298.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.85162353515625,0.0,0.0,7.52680643927306e-05,298.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.851318359375,0.0,0.0,0.0001019067058223,298.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8505859375,0.0,0.0,0.0004834011779166,287.8161315917969,294.1499938964844,288.0926513671875,287.1845703125,289.23394775390625,288.0672607421875,286.53485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311913210898,9.511476939394471e-09,0.0010311817750334,-0.023967869579792,0.0,0.0,0.0,-0.0095280576497316,60.0,1.3654911518096924,-0.0,-7.250013567272617e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429840,298.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8505859375,0.0,0.0,9.677295020082964e-05,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.85162353515625,0.0,0.0,0.0001019068004097,298.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.85162353515625,0.0,0.0,7.52680643927306e-05,298.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.851318359375,0.0,0.0,0.0001019067058223,298.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8505859375,0.0,0.0,0.0004834011779166,287.8161315917969,294.1499938964844,288.0926513671875,287.1845703125,289.23394775390625,288.0672607421875,286.53485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311913210898,9.511476939394471e-09,0.0010311817750334,-0.023967869579792,0.0,0.0,0.0,-0.0095280576497316,60.0,1.3654911518096924,-0.0,-7.250013567272617e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
