time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12429900,298.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8490600585937,0.0,0.0,9.69306638580747e-05,298.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8501281738281,0.0,0.0,0.0001020728741423,298.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.85009765625,0.0,0.0,7.53907224861905e-05,298.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.84979248046875,0.0,0.0,0.0001020727868308,298.3062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8490600585937,0.0,0.0,0.0004841889895033,287.81427001953125,294.1499938964844,288.09844970703125,287.1851806640625,289.2235107421875,288.0726318359375,286.5363464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328713105991,9.707925130442165e-09,0.0010328616481274,-0.0244822092354297,0.0,0.0,0.0,-0.0096254460513591,60.0,1.356534719467163,-0.0,-7.2736561662623e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429960,298.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8475646972656,0.0,0.0,9.708273864816874e-05,298.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8486022949219,0.0,0.0,0.0001022330106934,298.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8485717773437,0.0,0.0,7.550900045316666e-05,298.0970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482666015625,0.0,0.0,0.000102232916106,298.3045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8475646972656,0.0,0.0,0.0004849485994782,287.8124389648437,294.1499938964844,288.1040954589844,287.1856689453125,289.2132263183594,288.0781555175781,286.537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344912298023,9.89734250111951e-09,0.0010344813345,-0.0249781236052513,0.0,0.0,0.0,-0.0097193485125899,60.0,1.3477436304092407,-0.0,-7.296488746533214e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430020,298.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.84454345703125,0.0,0.0,9.73616261035204e-05,298.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8455810546875,0.0,0.0,0.0001025266974465,298.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8455505371094,0.0,0.0,7.572591857751831e-05,298.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8452453613281,0.0,0.0,0.0001025266028591,298.3012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.84454345703125,0.0,0.0,0.0004863417416345,287.8088073730469,294.1499938964844,288.11480712890625,287.18603515625,289.1930236816406,288.0893859863281,286.5406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374620324,1.0244719739205266e-08,0.0010374517878517,-0.0258875433355569,0.0,0.0,0.0,-0.0098915575072169,60.0,1.330363154411316,-0.0,-7.338454821592677e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430080,298.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.84454345703125,0.0,0.0,9.73616261035204e-05,298.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8455810546875,0.0,0.0,0.0001025266974465,298.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8455505371094,0.0,0.0,7.572591857751831e-05,298.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8452453613281,0.0,0.0,0.0001025266028591,298.3012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.84454345703125,0.0,0.0,0.0004863417416345,287.8088073730469,294.1499938964844,288.11480712890625,287.18603515625,289.1930236816406,288.0893859863281,286.5406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374620324,1.0244719739205266e-08,0.0010374517878517,-0.0258875433355569,0.0,0.0,0.0,-0.0098915575072169,60.0,1.330363154411316,-0.0,-7.338454821592677e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430140,298.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.841552734375,0.0,0.0,9.759657405084e-05,298.46441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.84259033203125,0.0,0.0,0.0001027741091093,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8425598144531,0.0,0.0,7.590864697704092e-05,298.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8422546386719,0.0,0.0,0.0001027740145218,298.29803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.841552734375,0.0,0.0,0.0004875153244938,287.8052062988281,294.1499938964844,288.1245422363281,287.1854553222656,289.17333984375,288.1004943847656,286.5433349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399646125733,1.0537339889538089e-08,0.001039954018779,-0.0266535617411136,0.0,0.0,0.0,-0.0100366231054067,60.0,1.3128286600112915,-0.0,-7.373898824880598e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430200,298.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.841552734375,0.0,0.0,9.759657405084e-05,298.46441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.84259033203125,0.0,0.0,0.0001027741091093,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8425598144531,0.0,0.0,7.590864697704092e-05,298.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8422546386719,0.0,0.0,0.0001027740145218,298.29803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.841552734375,0.0,0.0,0.0004875153244938,287.8052062988281,294.1499938964844,288.1245422363281,287.1854553222656,289.17333984375,288.1004943847656,286.5433349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399646125733,1.0537339889538089e-08,0.001039954018779,-0.0266535617411136,0.0,0.0,0.0,-0.0100366231054067,60.0,1.3128286600112915,-0.0,-7.373898824880598e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430260,298.28033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8385925292969,0.0,0.0,9.777770173968749e-05,298.4613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.839599609375,0.0,0.0,0.0001029648410622,298.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8395690917969,0.0,0.0,7.604952406836674e-05,298.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8392639160156,0.0,0.0,0.0001029647537507,298.2949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8385925292969,0.0,0.0,0.0004884201334789,287.8016357421875,294.1499938964844,288.133056640625,287.1836853027344,289.1541748046875,288.1110534667969,286.5458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418937308713,1.0762905233718811e-08,0.0010418829042464,-0.0272440146654844,0.0,0.0,0.0,-0.0101484460756182,60.0,1.2946630716323853,-0.0,-7.401278878660379e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430320,298.28033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8385925292969,0.0,0.0,9.777770173968749e-05,298.4613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.839599609375,0.0,0.0,0.0001029648410622,298.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8395690917969,0.0,0.0,7.604952406836674e-05,298.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8392639160156,0.0,0.0,0.0001029647537507,298.2949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8385925292969,0.0,0.0,0.0004884201334789,287.8016357421875,294.1499938964844,288.133056640625,287.1836853027344,289.1541748046875,288.1110534667969,286.5458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418937308713,1.0762905233718811e-08,0.0010418829042464,-0.0272440146654844,0.0,0.0,0.0,-0.0101484460756182,60.0,1.2946630716323853,-0.0,-7.401278878660379e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430380,298.2772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.83563232421875,0.0,0.0,9.789408795768396e-05,298.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8366394042969,0.0,0.0,0.0001030873972922,298.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.83660888671875,0.0,0.0,7.614004425704479e-05,298.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8363342285156,0.0,0.0,0.0001030873027048,298.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.83563232421875,0.0,0.0,0.0004890014533884,287.7981262207031,294.1499938964844,288.1401062011719,287.18048095703125,289.1354675292969,288.1206359863281,286.54833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431329719722,1.0907792891146071e-08,0.0010431220289319,-0.0276232659816741,0.0,0.0,0.0,-0.0102202733978629,60.0,1.275302767753601,-0.0,-7.418892522537136e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430440,298.2772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.83563232421875,0.0,0.0,9.789408795768396e-05,298.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8366394042969,0.0,0.0,0.0001030873972922,298.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.83660888671875,0.0,0.0,7.614004425704479e-05,298.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8363342285156,0.0,0.0,0.0001030873027048,298.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.83563232421875,0.0,0.0,0.0004890014533884,287.7981262207031,294.1499938964844,288.1401062011719,287.18048095703125,289.1354675292969,288.1206359863281,286.54833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431329719722,1.0907792891146071e-08,0.0010431220289319,-0.0276232659816741,0.0,0.0,0.0,-0.0102202733978629,60.0,1.275302767753601,-0.0,-7.418892522537136e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430500,298.2757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.83416748046875,0.0,0.0,9.792722266865894e-05,298.4569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8351745605469,0.0,0.0,0.000103122285509,298.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.83514404296875,0.0,0.0,7.616581569891423e-05,298.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8348388671875,0.0,0.0,0.0001031221981975,298.290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.83416748046875,0.0,0.0,0.0004891669959761,287.79638671875,294.1499938964844,288.1430053710937,287.1782531738281,289.12628173828125,288.125,286.5495300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043485593982,1.0949018580674874e-08,0.0010434746509417,-0.0277311727404594,0.0,0.0,0.0,-0.0102407112717628,60.0,1.2650505304336548,-0.0,-7.423908243708865e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430560,298.2742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.83270263671875,0.0,0.0,9.793940262170509e-05,298.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.83367919921875,0.0,0.0,0.0001031351130222,298.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.83367919921875,0.0,0.0,7.61752889957279e-05,298.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8333740234375,0.0,0.0,0.0001031350257107,298.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.83270263671875,0.0,0.0,0.0004892278229817,287.7946472167969,294.1499938964844,288.1454467773437,287.17559814453125,289.1171875,288.1289978027344,286.5506896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436150478199,1.096413537737817e-08,0.0010436041047796,-0.0277707409113645,0.0,0.0,0.0,-0.0102482065558433,60.0,1.2543535232543943,-0.0,-7.425747838851748e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430620,298.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8298034667969,0.0,0.0,9.79069372988306e-05,298.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8307800292969,0.0,0.0,0.0001031009232974,298.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.83074951171875,0.0,0.0,7.615003414684907e-05,298.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8304748535156,0.0,0.0,0.0001031008359859,298.28717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8298034667969,0.0,0.0,0.0004890656564384,287.7912292480469,294.1499938964844,288.1488037109375,287.1687927246094,289.0993347167969,288.1357727050781,286.55291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432682465761,1.0923556281738913e-08,0.0010432573035359,-0.0276645254343748,0.0,0.0,0.0,-0.0102280909195542,60.0,1.2334065437316897,-0.0,-7.420810277380951e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430680,298.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8298034667969,0.0,0.0,9.79069372988306e-05,298.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8307800292969,0.0,0.0,0.0001031009232974,298.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.83074951171875,0.0,0.0,7.615003414684907e-05,298.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8304748535156,0.0,0.0,0.0001031008359859,298.28717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8298034667969,0.0,0.0,0.0004890656564384,287.7912292480469,294.1499938964844,288.1488037109375,287.1687927246094,289.0993347167969,288.1357727050781,286.55291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432682465761,1.0923556281738913e-08,0.0010432573035359,-0.0276645254343748,0.0,0.0,0.0,-0.0102280909195542,60.0,1.2334065437316897,-0.0,-7.420810277380951e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430740,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8269348144531,0.0,0.0,9.77951131062582e-05,298.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8279113769531,0.0,0.0,0.0001029831691994,298.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.827880859375,0.0,0.0,7.606305734952912e-05,298.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8276062011719,0.0,0.0,0.0001029830818879,298.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8269348144531,0.0,0.0,0.0004885070957243,287.7878723144531,294.1499938964844,288.1499938964844,287.1598815917969,289.08184814453125,288.1407470703125,286.5550537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420758044347,1.0784096282634437e-08,0.0010420650942251,-0.0272994823753833,0.0,0.0,0.0,-0.0101589560508728,60.0,1.2114702463150024,-0.0,-7.403853885534772e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430800,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8269348144531,0.0,0.0,9.77951131062582e-05,298.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8279113769531,0.0,0.0,0.0001029831691994,298.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.827880859375,0.0,0.0,7.606305734952912e-05,298.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8276062011719,0.0,0.0,0.0001029830818879,298.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8269348144531,0.0,0.0,0.0004885070957243,287.7878723144531,294.1499938964844,288.1499938964844,287.1598815917969,289.08184814453125,288.1407470703125,286.5550537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420758044347,1.0784096282634437e-08,0.0010420650942251,-0.0272994823753833,0.0,0.0,0.0,-0.0101589560508728,60.0,1.2114702463150024,-0.0,-7.403853885534772e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430860,298.26629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8240966796875,0.0,0.0,9.761408728081732e-05,298.4472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8250427246094,0.0,0.0,0.0001027925318339,298.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8250427246094,0.0,0.0,7.592225301777944e-05,298.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82476806640625,0.0,0.0,0.0001027924445224,298.2834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8240966796875,0.0,0.0,0.0004876027815043,287.7845458984375,294.1499938964844,288.1499938964844,287.1498107910156,289.0647277832031,288.1440124511719,286.5570983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401459876447,1.0558405705296536e-08,0.0010401355102658,-0.0267087053507566,0.0,0.0,0.0,-0.0100470725446939,60.0,1.1865413188934326,-0.0,-7.376453226015657e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430920,298.26629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8240966796875,0.0,0.0,9.761408728081732e-05,298.4472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8250427246094,0.0,0.0,0.0001027925318339,298.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8250427246094,0.0,0.0,7.592225301777944e-05,298.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82476806640625,0.0,0.0,0.0001027924445224,298.2834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8240966796875,0.0,0.0,0.0004876027815043,287.7845458984375,294.1499938964844,288.1499938964844,287.1498107910156,289.0647277832031,288.1440124511719,286.5570983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401459876447,1.0558405705296536e-08,0.0010401355102658,-0.0267087053507566,0.0,0.0,0.0,-0.0100470725446939,60.0,1.1865413188934326,-0.0,-7.376453226015657e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430980,298.2640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8212890625,0.0,0.0,9.738055086927488e-05,298.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8222351074219,0.0,0.0,0.0001025466044666,298.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8222045898437,0.0,0.0,7.574061601189896e-05,298.0535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8219299316406,0.0,0.0,0.0001025465171551,298.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8212890625,0.0,0.0,0.0004864362126681,287.7812805175781,294.1499938964844,288.1499938964844,287.13970947265625,289.0479431152344,288.14605712890625,286.5590515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376566788181,1.0267294570098784e-08,0.0010376464342698,-0.0259466394782066,0.0,0.0,0.0,-0.0099027566611766,60.0,1.160554051399231,-0.0,-7.341185437326203e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431040,298.2640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8212890625,0.0,0.0,9.738055086927488e-05,298.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8222351074219,0.0,0.0,0.0001025466044666,298.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8222045898437,0.0,0.0,7.574061601189896e-05,298.0535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8219299316406,0.0,0.0,0.0001025465171551,298.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8212890625,0.0,0.0,0.0004864362126681,287.7812805175781,294.1499938964844,288.1499938964844,287.13970947265625,289.0479431152344,288.14605712890625,286.5590515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376566788181,1.0267294570098784e-08,0.0010376464342698,-0.0259466394782066,0.0,0.0,0.0,-0.0099027566611766,60.0,1.160554051399231,-0.0,-7.341185437326203e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431100,298.262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8199157714844,0.0,0.0,9.724899427965283e-05,298.443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8208312988281,0.0,0.0,0.0001024080629576,298.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8208312988281,0.0,0.0,7.563828694401309e-05,298.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.820556640625,0.0,0.0,0.0001024079829221,298.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8199157714844,0.0,0.0,0.0004857790481764,287.7796630859375,294.1499938964844,288.1499938964844,287.1346740722656,289.0397033691406,288.14678955078125,286.5600280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362543398514,1.0103310188469551e-08,0.0010362442117184,-0.0255173444747924,0.0,0.0,0.0,-0.0098214633762836,60.0,1.1474238634109497,-0.0,-7.321356321199346e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431160,298.2619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.81854248046875,0.0,0.0,9.71065746853128e-05,298.44244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8194580078125,0.0,0.0,0.0001022580909193,298.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8194274902344,0.0,0.0,7.552751776529476e-05,298.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.81915283203125,0.0,0.0,0.0001022580108838,298.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.81854248046875,0.0,0.0,0.0004850676632486,287.7780456542969,294.1499938964844,288.1499938964844,287.129638671875,289.0315246582031,288.1473999023437,286.5609436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347364004701,9.925799737686702e-09,0.0010347265051677,-0.0250526238232851,0.0,0.0,0.0,-0.0097334645688533,60.0,1.1353379487991333,-0.0,-7.299922089032408e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431220,298.260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8157958984375,0.0,0.0,9.679891809355468e-05,298.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.81671142578125,0.0,0.0,0.0001019341070787,298.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8166809082031,0.0,0.0,7.52882260712795e-05,298.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.81640625,0.0,0.0,0.0001019340270431,298.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8157958984375,0.0,0.0,0.0004835308354813,287.77490234375,294.1499938964844,288.1499938964844,287.1195373535156,289.0154113769531,288.14825439453125,286.5627746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314572136849,9.542335810408533e-09,0.0010314476676285,-0.024048663675785,0.0,0.0,0.0,-0.0095433657988905,60.0,1.128343105316162,-0.0,-7.253724731981492e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431280,298.260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8157958984375,0.0,0.0,9.679891809355468e-05,298.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.81671142578125,0.0,0.0,0.0001019341070787,298.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8166809082031,0.0,0.0,7.52882260712795e-05,298.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.81640625,0.0,0.0,0.0001019340270431,298.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8157958984375,0.0,0.0,0.0004835308354813,287.77490234375,294.1499938964844,288.1499938964844,287.1195373535156,289.0154113769531,288.14825439453125,286.5627746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314572136849,9.542335810408533e-09,0.0010314476676285,-0.024048663675785,0.0,0.0,0.0,-0.0095433657988905,60.0,1.128343105316162,-0.0,-7.253724731981492e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431340,298.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8130798339844,0.0,0.0,9.646935359342024e-05,298.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8139953613281,0.0,0.0,0.0001015870584524,298.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.81396484375,0.0,0.0,7.503189408453181e-05,298.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8136901855469,0.0,0.0,0.0001015869784168,298.27996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8130798339844,0.0,0.0,0.0004818846064154,287.77178955078125,294.1499938964844,288.1499938964844,287.1094665527344,288.9996643066406,288.1488342285156,286.56451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279446141794,9.131587042077172e-09,0.001027935417369,-0.0229731891304254,0.0,0.0,0.0,-0.009339740499854,60.0,1.1230343580245972,-0.0,-7.204403829064179e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431400,298.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8130798339844,0.0,0.0,9.646935359342024e-05,298.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8139953613281,0.0,0.0,0.0001015870584524,298.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.81396484375,0.0,0.0,7.503189408453181e-05,298.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8136901855469,0.0,0.0,0.0001015869784168,298.27996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8130798339844,0.0,0.0,0.0004818846064154,287.77178955078125,294.1499938964844,288.1499938964844,287.1094665527344,288.9996643066406,288.1488342285156,286.56451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279446141794,9.131587042077172e-09,0.001027935417369,-0.0229731891304254,0.0,0.0,0.0,-0.009339740499854,60.0,1.1230343580245972,-0.0,-7.204403829064179e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431460,298.2568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8104248046875,0.0,0.0,9.612830763217062e-05,298.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8113098144531,0.0,0.0,0.0001012279244605,298.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.811279296875,0.0,0.0,7.476663449779153e-05,298.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.81103515625,0.0,0.0,0.000101227844425,298.2798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8104248046875,0.0,0.0,0.0004801810136996,287.76873779296875,294.1499938964844,288.1499938964844,287.099365234375,288.9842834472656,288.149169921875,286.5661926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243096621707,8.706534160296542e-09,0.0010243009310215,-0.0218601804226636,0.0,0.0,0.0,-0.0091290241107344,60.0,1.11787748336792,-0.0,-7.153541758952997e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431520,298.2568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8104248046875,0.0,0.0,9.612830763217062e-05,298.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8113098144531,0.0,0.0,0.0001012279244605,298.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.811279296875,0.0,0.0,7.476663449779153e-05,298.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.81103515625,0.0,0.0,0.000101227844425,298.2798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8104248046875,0.0,0.0,0.0004801810136996,287.76873779296875,294.1499938964844,288.1499938964844,287.099365234375,288.9842834472656,288.149169921875,286.5661926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243096621707,8.706534160296542e-09,0.0010243009310215,-0.0218601804226636,0.0,0.0,0.0,-0.0091290241107344,60.0,1.11787748336792,-0.0,-7.153541758952997e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431580,298.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.80780029296875,0.0,0.0,9.57871598075144e-05,298.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8086853027344,0.0,0.0,0.0001008686667773,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.80865478515625,0.0,0.0,7.450129487551749e-05,298.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.80841064453125,0.0,0.0,0.0001008685940178,298.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.80780029296875,0.0,0.0,0.0004784768971148,287.7657775878906,294.1499938964844,288.1499938964844,287.0892639160156,288.96923828125,288.1494140625,286.5678100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206734295934,8.281350716288216e-09,0.0010206651641055,-0.0207467470318079,0.0,0.0,0.0,-0.008918241597712,60.0,1.1127508878707886,-0.0,-7.102843824213778e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431640,298.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.80780029296875,0.0,0.0,9.57871598075144e-05,298.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8086853027344,0.0,0.0,0.0001008686667773,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.80865478515625,0.0,0.0,7.450129487551749e-05,298.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.80841064453125,0.0,0.0,0.0001008685940178,298.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.80780029296875,0.0,0.0,0.0004784768971148,287.7657775878906,294.1499938964844,288.1499938964844,287.0892639160156,288.96923828125,288.1494140625,286.5678100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206734295934,8.281350716288216e-09,0.0010206651641055,-0.0207467470318079,0.0,0.0,0.0,-0.008918241597712,60.0,1.1127508878707886,-0.0,-7.102843824213778e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431700,298.2548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8064880371094,0.0,0.0,9.561849583406e-05,298.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.807373046875,0.0,0.0,0.000100691053376,298.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8073425292969,0.0,0.0,7.437010935973376e-05,298.0560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8070983886719,0.0,0.0,0.0001006909806164,298.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8064880371094,0.0,0.0,0.0004776343703269,287.7642822265625,294.1499938964844,288.1499938964844,287.0841979980469,288.9618225097656,288.1495056152344,286.5685729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188757441937,8.071142865162528e-09,0.0010188677115365,-0.0201962478458881,0.0,0.0,0.0,-0.0088140331208705,60.0,1.1102101802825928,-0.0,-7.077846220227002e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431760,298.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8052062988281,0.0,0.0,9.545416833134368e-05,298.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8060607910156,0.0,0.0,0.0001005180092761,298.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8060607910156,0.0,0.0,7.424229988828301e-05,298.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8057861328125,0.0,0.0,0.0001005179365165,298.2801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8052062988281,0.0,0.0,0.0004768135258927,287.7628173828125,294.1499938964844,288.1499938964844,287.07916259765625,288.9544982910156,288.1495666503906,286.5693664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171242756769,7.866342244255975e-09,0.0010171164758503,-0.0196598879992961,0.0,0.0,0.0,-0.0087125040590763,60.0,1.1077154874801636,-0.0,-7.0535335794375e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431820,298.2532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8026428222656,0.0,0.0,9.513788972981274e-05,298.43048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8034973144531,0.0,0.0,0.0001001849523163,298.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8034973144531,0.0,0.0,7.399629976134747e-05,298.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.80322265625,0.0,0.0,0.0001001848795567,298.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8026428222656,0.0,0.0,0.0004752336535602,287.75994873046875,294.1499938964844,288.1499938964844,287.0690612792969,288.9400939941406,288.1496887207031,286.57086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137532372027,7.472158003452023e-09,0.0010137457866221,-0.0186275001615285,0.0,0.0,0.0,-0.0085170902311801,60.0,1.1028693914413452,-0.0,-7.00685589549721e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431880,298.2532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8026428222656,0.0,0.0,9.513788972981274e-05,298.43048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8034973144531,0.0,0.0,0.0001001849523163,298.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8034973144531,0.0,0.0,7.399629976134747e-05,298.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.80322265625,0.0,0.0,0.0001001848795567,298.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8026428222656,0.0,0.0,0.0004752336535602,287.75994873046875,294.1499938964844,288.1499938964844,287.0690612792969,288.9400939941406,288.1496887207031,286.57086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137532372027,7.472158003452023e-09,0.0010137457866221,-0.0186275001615285,0.0,0.0,0.0,-0.0085170902311801,60.0,1.1028693914413452,-0.0,-7.00685589549721e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431940,298.2523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8001403808594,0.0,0.0,9.484282782068476e-05,298.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.80096435546875,0.0,0.0,9.987423982238396e-05,298.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.80096435546875,0.0,0.0,7.376680878223851e-05,298.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8007202148437,0.0,0.0,9.98741597868502e-05,298.28125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8001403808594,0.0,0.0,0.0004737597482744,287.75714111328125,294.1499938964844,288.1499938964844,287.0589294433594,288.9259948730469,288.1497802734375,286.57232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106082772836,7.104416610559383e-09,0.0010106011759489,-0.0176643170416355,0.0,0.0,0.0,-0.0083347847685217,60.0,1.098277926445007,-0.0,-6.963448839769627e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432000,298.2523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8001403808594,0.0,0.0,9.484282782068476e-05,298.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.80096435546875,0.0,0.0,9.987423982238396e-05,298.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.80096435546875,0.0,0.0,7.376680878223851e-05,298.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8007202148437,0.0,0.0,9.98741597868502e-05,298.28125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8001403808594,0.0,0.0,0.0004737597482744,287.75714111328125,294.1499938964844,288.1499938964844,287.0589294433594,288.9259948730469,288.1497802734375,286.57232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106082772836,7.104416610559383e-09,0.0010106011759489,-0.0176643170416355,0.0,0.0,0.0,-0.0083347847685217,60.0,1.098277926445007,-0.0,-6.963448839769627e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432060,298.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7976379394531,0.0,0.0,9.457334090257064e-05,298.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7984619140625,0.0,0.0,9.959044837160036e-05,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7984619140625,0.0,0.0,7.355720299528912e-05,298.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7982177734375,0.0,0.0,9.959037561202422e-05,298.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7976379394531,0.0,0.0,0.0004724136088043,287.7543640136719,294.1499938964844,288.1499938964844,287.048828125,288.91217041015625,288.1498107910156,286.57373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077357292175,6.768541283008744e-09,0.0010077289771288,-0.0167845543473958,0.0,0.0,0.0,-0.008168276399374,60.0,1.0939933061599731,-0.0,-6.923921347379294e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432120,298.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7976379394531,0.0,0.0,9.457334090257064e-05,298.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7984619140625,0.0,0.0,9.959044837160036e-05,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7984619140625,0.0,0.0,7.355720299528912e-05,298.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7982177734375,0.0,0.0,9.959037561202422e-05,298.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7976379394531,0.0,0.0,0.0004724136088043,287.7543640136719,294.1499938964844,288.1499938964844,287.048828125,288.91217041015625,288.1498107910156,286.57373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077357292175,6.768541283008744e-09,0.0010077289771288,-0.0167845543473958,0.0,0.0,0.0,-0.008168276399374,60.0,1.0939933061599731,-0.0,-6.923921347379294e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432180,298.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7951965332031,0.0,0.0,9.432840306544676e-05,298.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7960205078125,0.0,0.0,9.933251567417756e-05,298.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7959899902344,0.0,0.0,7.336668932111934e-05,298.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7957458496094,0.0,0.0,9.933244291460142e-05,298.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7951965332031,0.0,0.0,0.0004711900837719,287.7516174316406,294.1499938964844,288.1499938964844,287.0387268066406,288.89862060546875,288.1498718261719,286.5750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051248827949,6.463257928857047e-09,0.0010051183635368,-0.0159848853945732,0.0,0.0,0.0,-0.0080169336870312,60.0,1.0900229215621948,-0.0,-6.888091519385854e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
