time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12432240,298.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7951965332031,0.0,0.0,9.432840306544676e-05,298.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7960205078125,0.0,0.0,9.933251567417756e-05,298.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7959899902344,0.0,0.0,7.336668932111934e-05,298.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7957458496094,0.0,0.0,9.933244291460142e-05,298.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7951965332031,0.0,0.0,0.0004711900837719,287.7516174316406,294.1499938964844,288.1499938964844,287.0387268066406,288.89862060546875,288.1498718261719,286.5750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051248827949,6.463257928857047e-09,0.0010051183635368,-0.0159848853945732,0.0,0.0,0.0,-0.0080169336870312,60.0,1.0900229215621948,-0.0,-6.888091519385854e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432300,298.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7939758300781,0.0,0.0,9.421564027434216e-05,298.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7947692871094,0.0,0.0,9.921376476995648e-05,298.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7947692871094,0.0,0.0,7.327898492803797e-05,298.0747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7945251464844,0.0,0.0,9.921369928633794e-05,298.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7939758300781,0.0,0.0,0.0004706267791334,287.7502746582031,294.1499938964844,288.1499938964844,287.0336608886719,288.8919372558594,288.1498718261719,286.57574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003922894597,6.322706802563971e-09,0.0010039164917543,-0.0156167121604084,0.0,0.0,0.0,-0.0079472558572888,60.0,1.0881624221801758,-0.0,-6.87162682311282e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432360,298.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7927551269531,0.0,0.0,9.410812344867736e-05,298.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7935791015625,0.0,0.0,9.910055086947978e-05,298.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7935485839844,0.0,0.0,7.319536234717816e-05,298.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7933044433594,0.0,0.0,9.910047810990363e-05,298.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7927551269531,0.0,0.0,0.00047008972615,287.7489318847656,294.1499938964844,288.1499938964844,287.0285949707031,288.8853454589844,288.14990234375,286.576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027767857536,6.1887002189564555e-09,0.0010027706157416,-0.0152656761929392,0.0,0.0,0.0,-0.0078808227553963,60.0,1.086384892463684,-0.0,-6.855947276562804e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432420,298.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7903747558594,0.0,0.0,9.389888873556627e-05,298.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7911682128906,0.0,0.0,9.888021304504946e-05,298.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7911376953125,0.0,0.0,7.303262100322172e-05,298.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7909240722656,0.0,0.0,9.888014028547332e-05,298.2843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7903747558594,0.0,0.0,0.0004690445493906,287.7463073730469,294.1499938964844,288.1499938964844,287.0184631347656,288.8723449707031,288.14990234375,286.57769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005463846027,5.927906165936747e-09,0.0010005404474213,-0.0145824989303946,0.0,0.0,0.0,-0.0077515360899269,60.0,1.0829787254333496,-0.0,-6.825483467309823e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432480,298.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7903747558594,0.0,0.0,9.389888873556627e-05,298.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7911682128906,0.0,0.0,9.888021304504946e-05,298.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7911376953125,0.0,0.0,7.303262100322172e-05,298.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7909240722656,0.0,0.0,9.888014028547332e-05,298.2843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7903747558594,0.0,0.0,0.0004690445493906,287.7463073730469,294.1499938964844,288.1499938964844,287.0184631347656,288.8723449707031,288.14990234375,286.57769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005463846027,5.927906165936747e-09,0.0010005404474213,-0.0145824989303946,0.0,0.0,0.0,-0.0077515360899269,60.0,1.0829787254333496,-0.0,-6.825483467309823e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432540,298.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7879943847656,0.0,0.0,9.36880096560344e-05,298.4209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7887878417969,0.0,0.0,9.865814354270697e-05,298.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7887878417969,0.0,0.0,7.286859909072518e-05,298.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7885437011719,0.0,0.0,9.865807078313082e-05,298.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7879943847656,0.0,0.0,0.0004679911653511,287.74371337890625,294.1499938964844,288.1499938964844,287.0083312988281,288.85955810546875,288.1499328613281,286.5789489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982986375689,5.66506397348121e-09,0.0009982929332181,-0.0138939367607235,0.0,0.0,0.0,-0.0076212338171899,60.0,1.0796650648117063,-0.0,-6.794849838342999e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432600,298.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7879943847656,0.0,0.0,9.36880096560344e-05,298.4209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7887878417969,0.0,0.0,9.865814354270697e-05,298.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7887878417969,0.0,0.0,7.286859909072518e-05,298.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7885437011719,0.0,0.0,9.865807078313082e-05,298.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7879943847656,0.0,0.0,0.0004679911653511,287.74371337890625,294.1499938964844,288.1499938964844,287.0083312988281,288.85955810546875,288.1499328613281,286.5789489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982986375689,5.66506397348121e-09,0.0009982929332181,-0.0138939367607235,0.0,0.0,0.0,-0.0076212338171899,60.0,1.0796650648117063,-0.0,-6.794849838342999e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432660,298.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7856750488281,0.0,0.0,9.346923616249114e-05,298.4195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.78643798828125,0.0,0.0,9.842776489676908e-05,298.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.78643798828125,0.0,0.0,7.269844354595989e-05,298.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.78619384765625,0.0,0.0,9.842769213719292e-05,298.2861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7856750488281,0.0,0.0,0.0004668983456213,287.7411804199219,294.1499938964844,288.1499938964844,286.9981994628906,288.8470764160156,288.1499328613281,286.5801696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959667222574,5.3923936427224825e-09,0.0009959613671526,-0.013179606758058,0.0,0.0,0.0,-0.0074860593304038,60.0,1.0763351917266846,-0.0,-6.763142579302439e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432720,298.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7856750488281,0.0,0.0,9.346923616249114e-05,298.4195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.78643798828125,0.0,0.0,9.842776489676908e-05,298.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.78643798828125,0.0,0.0,7.269844354595989e-05,298.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.78619384765625,0.0,0.0,9.842769213719292e-05,298.2861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7856750488281,0.0,0.0,0.0004668983456213,287.7411804199219,294.1499938964844,288.1499938964844,286.9981994628906,288.8470764160156,288.1499328613281,286.5801696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959667222574,5.3923936427224825e-09,0.0009959613671526,-0.013179606758058,0.0,0.0,0.0,-0.0074860593304038,60.0,1.0763351917266846,-0.0,-6.763142579302439e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432780,298.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7833557128906,0.0,0.0,9.324137499788776e-05,298.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7841491699219,0.0,0.0,9.818781836656854e-05,298.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7841186523437,0.0,0.0,7.252121577039361e-05,298.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7839050292969,0.0,0.0,9.81877456069924e-05,298.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7833557128906,0.0,0.0,0.0004657601530198,287.7386779785156,294.1499938964844,288.1499938964844,286.9880676269531,288.8348083496094,288.14996337890625,286.5813293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935380658134,5.108405698450724e-09,0.0009935329435393,-0.0124356066808104,0.0,0.0,0.0,-0.0073452745564281,60.0,1.0729389190673828,-0.0,-6.730198975901659e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432840,298.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7833557128906,0.0,0.0,9.324137499788776e-05,298.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7841491699219,0.0,0.0,9.818781836656854e-05,298.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7841186523437,0.0,0.0,7.252121577039361e-05,298.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7839050292969,0.0,0.0,9.81877456069924e-05,298.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7833557128906,0.0,0.0,0.0004657601530198,287.7386779785156,294.1499938964844,288.1499938964844,286.9880676269531,288.8348083496094,288.14996337890625,286.5813293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935380658134,5.108405698450724e-09,0.0009935329435393,-0.0124356066808104,0.0,0.0,0.0,-0.0073452745564281,60.0,1.0729389190673828,-0.0,-6.730198975901659e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432900,298.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7822265625,0.0,0.0,9.312503243563695e-05,298.4173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7829895019531,0.0,0.0,9.806529124034569e-05,298.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7829895019531,0.0,0.0,7.243072468554601e-05,298.1028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7827453613281,0.0,0.0,9.806522575672716e-05,298.28759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7822265625,0.0,0.0,0.0004651789786294,287.7374572753906,294.1499938964844,288.1499938964844,286.9830017089844,288.8287658691406,288.14996337890625,286.5819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099229789339,4.9633963605799636e-09,0.0009922930039465,-0.0120556987822055,0.0,0.0,0.0,-0.0072733866982162,60.0,1.071214199066162,-0.0,-6.713407429970175e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432960,298.2424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7810974121094,0.0,0.0,9.300755482399836e-05,298.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7818603515625,0.0,0.0,9.794158540898934e-05,298.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7818298339844,0.0,0.0,7.23393532098271e-05,298.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7816162109375,0.0,0.0,9.79415199253708e-05,298.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7810974121094,0.0,0.0,0.0004645921580959,287.7362365722656,294.1499938964844,288.1499938964844,286.9779357910156,288.82281494140625,288.14996337890625,286.5824890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910458466038,4.816989029876595e-09,0.0009910410735756,-0.0116721224039793,0.0,0.0,0.0,-0.0072008064016699,60.0,1.069480061531067,-0.0,-6.696475907119749e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433020,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77886962890625,0.0,0.0,9.277214121539146e-05,298.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77960205078125,0.0,0.0,9.769367898115888e-05,298.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77960205078125,0.0,0.0,7.215625373646617e-05,298.1114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7793884277344,0.0,0.0,9.769361349754035e-05,298.28924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77886962890625,0.0,0.0,0.0004634162178263,287.7338256835937,294.1499938964844,288.1499938964844,286.9678039550781,288.8110656738281,288.14996337890625,286.5836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885366307571,4.523587726623646e-09,0.0009885320905596,-0.0109034199267625,0.0,0.0,0.0,-0.0070553543046116,60.0,1.0660052299499512,-0.0,-6.66261001924795e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433080,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77886962890625,0.0,0.0,9.277214121539146e-05,298.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77960205078125,0.0,0.0,9.769367898115888e-05,298.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77960205078125,0.0,0.0,7.215625373646617e-05,298.1114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7793884277344,0.0,0.0,9.769361349754035e-05,298.28924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77886962890625,0.0,0.0,0.0004634162178263,287.7338256835937,294.1499938964844,288.1499938964844,286.9678039550781,288.8110656738281,288.14996337890625,286.5836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885366307571,4.523587726623646e-09,0.0009885320905596,-0.0109034199267625,0.0,0.0,0.0,-0.0070553543046116,60.0,1.0660052299499512,-0.0,-6.66261001924795e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433140,298.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7766418457031,0.0,0.0,9.254015458282085e-05,298.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77740478515625,0.0,0.0,9.744938870426267e-05,298.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7773742675781,0.0,0.0,7.197581726359203e-05,298.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.77716064453125,0.0,0.0,9.744932322064416e-05,298.2903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7766418457031,0.0,0.0,0.0004622574197128,287.7314758300781,294.1499938964844,288.1499938964844,286.9576416015625,288.7995300292969,288.14996337890625,286.584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860639693215,4.234464334729182e-09,0.0009860597783699,-0.0101459063589572,0.0,0.0,0.0,-0.006912023294717,60.0,1.062557578086853,-0.0,-6.629321092077589e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433200,298.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7766418457031,0.0,0.0,9.254015458282085e-05,298.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77740478515625,0.0,0.0,9.744938870426267e-05,298.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7773742675781,0.0,0.0,7.197581726359203e-05,298.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.77716064453125,0.0,0.0,9.744932322064416e-05,298.2903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7766418457031,0.0,0.0,0.0004622574197128,287.7314758300781,294.1499938964844,288.1499938964844,286.9576416015625,288.7995300292969,288.14996337890625,286.584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860639693215,4.234464334729182e-09,0.0009860597783699,-0.0101459063589572,0.0,0.0,0.0,-0.006912023294717,60.0,1.062557578086853,-0.0,-6.629321092077589e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433260,298.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.77447509765625,0.0,0.0,9.231844160240144e-05,298.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77520751953125,0.0,0.0,9.721591050038114e-05,298.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.77520751953125,0.0,0.0,7.180336979217827e-05,298.12213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7749938964844,0.0,0.0,9.72158450167626e-05,298.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77447509765625,0.0,0.0,0.0004611498734448,287.7291564941406,294.1499938964844,288.1499938964844,286.947509765625,288.78826904296875,288.14996337890625,286.5857849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837007382884,3.9581360411489194e-09,0.0009836967801675,-0.0094218989834189,0.0,0.0,0.0,-0.0067750350572168,60.0,1.059213399887085,-0.0,-6.597583279699394e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433320,298.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.77447509765625,0.0,0.0,9.231844160240144e-05,298.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77520751953125,0.0,0.0,9.721591050038114e-05,298.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.77520751953125,0.0,0.0,7.180336979217827e-05,298.12213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7749938964844,0.0,0.0,9.72158450167626e-05,298.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77447509765625,0.0,0.0,0.0004611498734448,287.7291564941406,294.1499938964844,288.1499938964844,286.947509765625,288.78826904296875,288.14996337890625,286.5857849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837007382884,3.9581360411489194e-09,0.0009836967801675,-0.0094218989834189,0.0,0.0,0.0,-0.0067750350572168,60.0,1.059213399887085,-0.0,-6.597583279699394e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433380,298.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7723388671875,0.0,0.0,9.211033466272056e-05,298.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7730407714844,0.0,0.0,9.699675865704194e-05,298.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7730407714844,0.0,0.0,7.164150883909315e-05,298.126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7728271484375,0.0,0.0,9.699670044938102e-05,298.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7723388671875,0.0,0.0,0.0004601103428285,287.7268981933594,294.1499938964844,288.1499938964844,286.9373474121094,288.7771911621094,288.1499938964844,286.5868530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814825607463,3.698769734938878e-09,0.000981478835456,-0.0087423222139477,0.0,0.0,0.0,-0.0066464552655816,60.0,1.0560160875320437,-0.0,-6.567862698148019e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433440,298.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7723388671875,0.0,0.0,9.211033466272056e-05,298.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7730407714844,0.0,0.0,9.699675865704194e-05,298.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7730407714844,0.0,0.0,7.164150883909315e-05,298.126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7728271484375,0.0,0.0,9.699670044938102e-05,298.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7723388671875,0.0,0.0,0.0004601103428285,287.7268981933594,294.1499938964844,288.1499938964844,286.9373474121094,288.7771911621094,288.1499938964844,286.5868530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814825607463,3.698769734938878e-09,0.000981478835456,-0.0087423222139477,0.0,0.0,0.0,-0.0066464552655816,60.0,1.0560160875320437,-0.0,-6.567862698148019e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433500,298.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7712707519531,0.0,0.0,9.201306238537654e-05,298.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7720031738281,0.0,0.0,9.689432772574946e-05,298.7393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.77197265625,0.0,0.0,7.156584615586326e-05,298.1291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7717590332031,0.0,0.0,9.689426224213094e-05,298.2931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7712707519531,0.0,0.0,0.000459624454379,287.72576904296875,294.1499938964844,288.1499938964844,286.9322814941406,288.7717590332031,288.1499938964844,286.5873718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804456494748,3.577533380649811e-09,0.0009804420405998,-0.0084246611222624,0.0,0.0,0.0,-0.00658635282889,60.0,1.0544899702072144,-0.0,-6.553993614488719e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433560,298.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77020263671875,0.0,0.0,9.192073775921016e-05,298.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709350585937,0.0,0.0,9.679710638010874e-05,298.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,7.149403973016888e-05,298.1313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.77069091796875,0.0,0.0,9.679704817244784e-05,298.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77020263671875,0.0,0.0,0.0004591632750816,287.72467041015625,294.1499938964844,288.1499938964844,286.9271850585937,288.766357421875,288.1499938964844,286.5878601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794614743441,3.46246809002082e-09,0.0009794580982998,-0.0081231668591499,0.0,0.0,0.0,-0.0065293097868561,60.0,1.0530191659927368,-0.0,-6.540843600078007e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433620,298.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.76812744140625,0.0,0.0,9.175246668746696e-05,298.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7688293457031,0.0,0.0,9.66199004324153e-05,298.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7688293457031,0.0,0.0,7.136315980460495e-05,298.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.76861572265625,0.0,0.0,9.66198422247544e-05,298.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.76812744140625,0.0,0.0,0.0004583226982504,287.72247314453125,294.1499938964844,288.1499938964844,286.9170227050781,288.7557067871094,288.1499938964844,286.5888977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776677470654,3.252729197100734e-09,0.0009776644874364,-0.0075736031867563,0.0,0.0,0.0,-0.0064253327436745,60.0,1.0502606630325315,-0.0,-6.516908257481191e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433680,298.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.76812744140625,0.0,0.0,9.175246668746696e-05,298.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7688293457031,0.0,0.0,9.66199004324153e-05,298.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7688293457031,0.0,0.0,7.136315980460495e-05,298.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.76861572265625,0.0,0.0,9.66198422247544e-05,298.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.76812744140625,0.0,0.0,0.0004583226982504,287.72247314453125,294.1499938964844,288.1499938964844,286.9170227050781,288.7557067871094,288.1499938964844,286.5888977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776677470654,3.252729197100734e-09,0.0009776644874364,-0.0075736031867563,0.0,0.0,0.0,-0.0064253327436745,60.0,1.0502606630325315,-0.0,-6.516908257481191e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433740,298.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7660522460937,0.0,0.0,9.160776971839368e-05,298.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7667541503906,0.0,0.0,9.646753460401668e-05,298.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7667541503906,0.0,0.0,7.125062256818637e-05,298.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7665405273437,0.0,0.0,9.646746912039816e-05,298.29559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7660522460937,0.0,0.0,0.0004575999337248,287.7203369140625,294.1499938964844,288.1499938964844,286.9068603515625,288.7452697753906,288.1499938964844,286.5898742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761252440512,3.072375687196427e-09,0.0009761221590451,-0.0071010300889611,0.0,0.0,0.0,-0.0063359229825437,60.0,1.047769546508789,-0.0,-6.496361493191216e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433800,298.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7660522460937,0.0,0.0,9.160776971839368e-05,298.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7667541503906,0.0,0.0,9.646753460401668e-05,298.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7667541503906,0.0,0.0,7.125062256818637e-05,298.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7665405273437,0.0,0.0,9.646746912039816e-05,298.29559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7660522460937,0.0,0.0,0.0004575999337248,287.7203369140625,294.1499938964844,288.1499938964844,286.9068603515625,288.7452697753906,288.1499938964844,286.5898742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761252440512,3.072375687196427e-09,0.0009761221590451,-0.0071010300889611,0.0,0.0,0.0,-0.0063359229825437,60.0,1.047769546508789,-0.0,-6.496361493191216e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433860,298.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7640075683594,0.0,0.0,9.148834215011448e-05,298.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.76470947265625,0.0,0.0,9.634176967665552e-05,298.7347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.76470947265625,0.0,0.0,7.115773041732609e-05,298.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7644958496094,0.0,0.0,9.634171146899462e-05,298.29638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7640075683594,0.0,0.0,0.0004570033634081,287.7182312011719,294.1499938964844,288.1499938964844,286.8966979980469,288.7350158691406,288.1499938964844,286.5908508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748519514687,2.9235014409323404e-09,0.000974848982878,-0.0067109377123415,0.0,0.0,0.0,-0.0062621189281344,60.0,1.0455682277679443,-0.0,-6.479424996541638e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433920,298.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7640075683594,0.0,0.0,9.148834215011448e-05,298.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.76470947265625,0.0,0.0,9.634176967665552e-05,298.7347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.76470947265625,0.0,0.0,7.115773041732609e-05,298.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7644958496094,0.0,0.0,9.634171146899462e-05,298.29638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7640075683594,0.0,0.0,0.0004570033634081,287.7182312011719,294.1499938964844,288.1499938964844,286.8966979980469,288.7350158691406,288.1499938964844,286.5908508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748519514687,2.9235014409323404e-09,0.000974848982878,-0.0067109377123415,0.0,0.0,0.0,-0.0062621189281344,60.0,1.0455682277679443,-0.0,-6.479424996541638e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433980,298.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76202392578125,0.0,0.0,9.139541361946613e-05,298.40362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7626953125,0.0,0.0,9.624390077078716e-05,298.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7626647949219,0.0,0.0,7.108544377842918e-05,298.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7624816894531,0.0,0.0,9.624384256312624e-05,298.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.76202392578125,0.0,0.0,0.0004565391573123,287.7161560058594,294.1499938964844,288.1499938964844,286.88653564453125,288.7249755859375,288.1499938964844,286.5918273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738609660416,2.807638788127064e-09,0.0009738581138662,-0.0064073433168232,0.0,0.0,0.0,-0.0062046800740063,60.0,1.043673396110535,-0.0,-6.466260060733475e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434040,298.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76202392578125,0.0,0.0,9.139541361946613e-05,298.40362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7626953125,0.0,0.0,9.624390077078716e-05,298.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7626647949219,0.0,0.0,7.108544377842918e-05,298.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7624816894531,0.0,0.0,9.624384256312624e-05,298.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.76202392578125,0.0,0.0,0.0004565391573123,287.7161560058594,294.1499938964844,288.1499938964844,286.88653564453125,288.7249755859375,288.1499938964844,286.5918273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738609660416,2.807638788127064e-09,0.0009738581138662,-0.0064073433168232,0.0,0.0,0.0,-0.0062046800740063,60.0,1.043673396110535,-0.0,-6.466260060733475e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434100,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7610168457031,0.0,0.0,9.135910659097136e-05,298.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7616882324219,0.0,0.0,9.620566561352462e-05,298.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7616882324219,0.0,0.0,7.105720578692853e-05,298.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.761474609375,0.0,0.0,9.62056074058637e-05,298.2972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7610168457031,0.0,0.0,0.0004563577822409,287.7151184082031,294.1499938964844,288.1499938964844,286.8814392089844,288.7200012207031,288.1499938964844,286.59228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734737104736,2.7623661136289e-09,0.0009734709747135,-0.0062887147068977,0.0,0.0,0.0,-0.0061822361312806,60.0,1.0428403615951538,-0.0,-6.461119284040251e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434160,298.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.760009765625,0.0,0.0,9.132993000093848e-05,298.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7606811523437,0.0,0.0,9.617494652047752e-05,298.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7606811523437,0.0,0.0,7.10345120751299e-05,298.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.760498046875,0.0,0.0,9.617488831281662e-05,298.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.760009765625,0.0,0.0,0.0004562120593618,287.714111328125,294.1499938964844,288.1499938964844,286.8763427734375,288.715087890625,288.1499938964844,286.5927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731624741107,2.725981218532069e-09,0.0009731597383506,-0.006193374749273,0.0,0.0,0.0,-0.0061641982756555,60.0,1.0420904159545898,-0.0,-6.456989609660013e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434220,298.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.758056640625,0.0,0.0,9.129314275924116e-05,298.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7587280273437,0.0,0.0,9.6136202046182e-05,298.7301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7586975097656,0.0,0.0,7.100590300979093e-05,298.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7585144042969,0.0,0.0,9.613614383852108e-05,298.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.758056640625,0.0,0.0,0.0004560282977763,287.71209716796875,294.1499938964844,288.1499938964844,286.8661804199219,288.7053527832031,288.1499938964844,286.5936889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727697470225,2.6800721641961904e-09,0.0009727670694701,-0.0060730786062777,0.0,0.0,0.0,-0.0061414390802383,60.0,1.0408309698104858,-0.0,-6.45177991032142e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434280,298.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.758056640625,0.0,0.0,9.129314275924116e-05,298.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7587280273437,0.0,0.0,9.6136202046182e-05,298.7301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7586975097656,0.0,0.0,7.100590300979093e-05,298.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7585144042969,0.0,0.0,9.613614383852108e-05,298.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.758056640625,0.0,0.0,0.0004560282977763,287.71209716796875,294.1499938964844,288.1499938964844,286.8661804199219,288.7053527832031,288.1499938964844,286.5936889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727697470225,2.6800721641961904e-09,0.0009727670694701,-0.0060730786062777,0.0,0.0,0.0,-0.0061414390802383,60.0,1.0408309698104858,-0.0,-6.45177991032142e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434340,298.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7570495605469,0.0,0.0,9.128544479608536e-05,298.39947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7576904296875,0.0,0.0,9.61280966293998e-05,298.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7576904296875,0.0,0.0,7.099990762071684e-05,298.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75750732421875,0.0,0.0,9.612803842173888e-05,298.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7570495605469,0.0,0.0,0.0004559898225124,287.7110595703125,294.1499938964844,288.1499938964844,286.8608703613281,288.7003479003906,288.1499938964844,286.5941772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726873249746,2.6704425337698e-09,0.0009726846474222,-0.0060478458181023,0.0,0.0,0.0,-0.0061366646550595,60.0,1.0403202772140503,-0.0,-6.450687806136557e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434400,298.236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.756103515625,0.0,0.0,9.128559759119526e-05,298.39862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7567749023437,0.0,0.0,9.612825670046732e-05,298.7283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7567443847656,0.0,0.0,7.100003131199628e-05,298.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7565612792969,0.0,0.0,9.61281984928064e-05,298.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.756103515625,0.0,0.0,0.000455990579212,287.7101135253906,294.1499938964844,288.1499938964844,286.8559875488281,288.69580078125,288.1499938964844,286.5946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726886637508,2.670598409082458e-09,0.0009726859861984,-0.0060482546687126,0.0,0.0,0.0,-0.0061367419548332,60.0,1.0399165153503418,-0.0,-6.450705569704951e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434460,298.2348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7541809082031,0.0,0.0,9.129929094342516e-05,298.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7548522949219,0.0,0.0,9.614267037250102e-05,298.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7548217773437,0.0,0.0,7.101067603798583e-05,298.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.754638671875,0.0,0.0,9.614261944079772e-05,298.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75421142578125,0.0,0.0,0.0004560589732136,287.70819091796875,294.1499938964844,288.1483459472656,286.8450622558594,288.6864013671875,288.14990234375,286.59552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728339500725,2.687587263849877e-09,0.0009728312143124,-0.0060927709564566,0.0,0.0,0.0,-0.0061451639048755,60.0,1.0387908220291138,-0.0,-6.452632561604332e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434520,298.2348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7541809082031,0.0,0.0,9.129929094342516e-05,298.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7548522949219,0.0,0.0,9.614267037250102e-05,298.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7548217773437,0.0,0.0,7.101067603798583e-05,298.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.754638671875,0.0,0.0,9.614261944079772e-05,298.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75421142578125,0.0,0.0,0.0004560589732136,287.70819091796875,294.1499938964844,288.1483459472656,286.8450622558594,288.6864013671875,288.14990234375,286.59552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728339500725,2.687587263849877e-09,0.0009728312143124,-0.0060927709564566,0.0,0.0,0.0,-0.0061451639048755,60.0,1.0387908220291138,-0.0,-6.452632561604332e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
