time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12434580,298.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7522888183594,0.0,0.0,9.132325794780628e-05,298.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7529296875,0.0,0.0,9.616791066946462e-05,298.7244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7529296875,0.0,0.0,7.102931704139337e-05,298.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,9.616785973776132e-05,298.2971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7522888183594,0.0,0.0,0.0004561787063721,287.7062683105469,294.1499938964844,288.1434936523437,286.832763671875,288.6770935058594,288.1495361328125,286.5964050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730886667966,2.717378988492669e-09,0.0009730859310366,-0.0061708348803222,0.0,0.0,0.0,-0.0061599328182637,60.0,1.0362424850463867,-0.0,-6.45601332394108e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434640,298.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7522888183594,0.0,0.0,9.132325794780628e-05,298.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7529296875,0.0,0.0,9.616791066946462e-05,298.7244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7529296875,0.0,0.0,7.102931704139337e-05,298.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,9.616785973776132e-05,298.2971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7522888183594,0.0,0.0,0.0004561787063721,287.7062683105469,294.1499938964844,288.1434936523437,286.832763671875,288.6770935058594,288.1495361328125,286.5964050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730886667966,2.717378988492669e-09,0.0009730859310366,-0.0061708348803222,0.0,0.0,0.0,-0.0061599328182637,60.0,1.0362424850463867,-0.0,-6.45601332394108e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434700,298.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7513732910156,0.0,0.0,9.133925050264224e-05,298.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75201416015625,0.0,0.0,9.618475451134144e-05,298.72344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7519836425781,0.0,0.0,7.104175892891362e-05,298.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518005371094,0.0,0.0,9.618469630368054e-05,298.2968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7513732910156,0.0,0.0,0.0004562585963867,287.705322265625,294.1499938964844,288.1399230957031,286.8260803222656,288.6724548339844,288.14910888671875,286.59686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732587495818,2.7372690780680387e-09,0.0009732560138218,-0.0062229530885815,0.0,0.0,0.0,-0.0061697931960225,60.0,1.034204602241516,-0.0,-6.45827071821259e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434760,298.2320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7504272460937,0.0,0.0,9.135734580922872e-05,298.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7510681152344,0.0,0.0,9.620380296837538e-05,298.7223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.75103759765625,0.0,0.0,7.105583063093945e-05,298.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7508544921875,0.0,0.0,9.620375203667209e-05,298.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7504272460937,0.0,0.0,0.0004563489928841,287.70440673828125,294.1499938964844,288.1356506347656,286.8191223144531,288.6678161621094,288.1485290527344,286.5972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734512423165,2.759779516026128e-09,0.0009734484483487,-0.0062819379381835,0.0,0.0,0.0,-0.0061809523031115,60.0,1.031782150268555,-0.0,-6.460825829890382e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434820,298.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7485656738281,0.0,0.0,9.140092151938006e-05,298.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.74920654296875,0.0,0.0,9.624969970900564e-05,298.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7491760253906,0.0,0.0,7.108972204150632e-05,298.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7489929199219,0.0,0.0,9.624964150134474e-05,298.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7485656738281,0.0,0.0,0.0004565666604321,287.7025451660156,294.1499938964844,288.12506103515625,286.8042297363281,288.6585388183594,288.1467590332031,286.5981750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973914982751,2.814007915574734e-09,0.0009739121887832,-0.0064240326173603,0.0,0.0,0.0,-0.0062078358605504,60.0,1.0255751609802246,-0.0,-6.466983393238479e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434880,298.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7485656738281,0.0,0.0,9.140092151938006e-05,298.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.74920654296875,0.0,0.0,9.624969970900564e-05,298.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7491760253906,0.0,0.0,7.108972204150632e-05,298.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7489929199219,0.0,0.0,9.624964150134474e-05,298.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7485656738281,0.0,0.0,0.0004565666604321,287.7025451660156,294.1499938964844,288.12506103515625,286.8042297363281,288.6585388183594,288.1467590332031,286.5981750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973914982751,2.814007915574734e-09,0.0009739121887832,-0.0064240326173603,0.0,0.0,0.0,-0.0062078358605504,60.0,1.0255751609802246,-0.0,-6.466983393238479e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434940,298.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467346191406,0.0,0.0,9.145371586782858e-05,298.38848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.74737548828125,0.0,0.0,9.630528802517802e-05,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7473449707031,0.0,0.0,7.113078027032316e-05,298.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7471618652344,0.0,0.0,9.630523709347472e-05,298.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467346191406,0.0,0.0,0.0004568303702399,287.70074462890625,294.1499938964844,288.11187744140625,286.7882385253906,288.6492004394531,288.1439208984375,286.5990295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744769195094,2.87971402279652e-09,0.000974474067334,-0.0065962024964392,0.0,0.0,0.0,-0.0062404088675975,60.0,1.0176503658294678,-0.0,-6.474448355220376e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435000,298.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467346191406,0.0,0.0,9.145371586782858e-05,298.38848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.74737548828125,0.0,0.0,9.630528802517802e-05,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7473449707031,0.0,0.0,7.113078027032316e-05,298.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7471618652344,0.0,0.0,9.630523709347472e-05,298.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467346191406,0.0,0.0,0.0004568303702399,287.70074462890625,294.1499938964844,288.11187744140625,286.7882385253906,288.6492004394531,288.1439208984375,286.5990295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744769195094,2.87971402279652e-09,0.000974474067334,-0.0065962024964392,0.0,0.0,0.0,-0.0062404088675975,60.0,1.0176503658294678,-0.0,-6.474448355220376e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435060,298.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.74493408203125,0.0,0.0,9.151510312221944e-05,298.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7455444335937,0.0,0.0,9.636993490858003e-05,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7455444335937,0.0,0.0,7.117853238014504e-05,298.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.745361328125,0.0,0.0,9.636988397687674e-05,298.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74493408203125,0.0,0.0,0.0004571370373014,287.6989440917969,294.1499938964844,288.0963134765625,286.7712097167969,288.6398010253906,288.139892578125,286.59991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751304751262,2.956133560161332e-09,0.0009751275065355,-0.0067964438349008,0.0,0.0,0.0,-0.0062782932072877,60.0,1.008208990097046,-0.0,-6.483135450707779e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435120,298.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.74493408203125,0.0,0.0,9.151510312221944e-05,298.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7455444335937,0.0,0.0,9.636993490858003e-05,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7455444335937,0.0,0.0,7.117853238014504e-05,298.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.745361328125,0.0,0.0,9.636988397687674e-05,298.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74493408203125,0.0,0.0,0.0004571370373014,287.6989440917969,294.1499938964844,288.0963134765625,286.7712097167969,288.6398010253906,288.139892578125,286.59991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751304751262,2.956133560161332e-09,0.0009751275065355,-0.0067964438349008,0.0,0.0,0.0,-0.0062782932072877,60.0,1.008208990097046,-0.0,-6.483135450707779e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435180,298.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7431640625,0.0,0.0,9.158511966234072e-05,298.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7437438964844,0.0,0.0,9.644365491112694e-05,298.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7437438964844,0.0,0.0,7.123297837097198e-05,298.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7435607910156,0.0,0.0,9.644360397942364e-05,298.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7431640625,0.0,0.0,0.0004574867489282,287.6972045898437,294.1499938964844,288.07861328125,286.7532043457031,288.6302185058594,288.13433837890625,286.6007385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758758824318,3.04329517142321e-09,0.0009758728556334,-0.0070248320698738,0.0,0.0,0.0,-0.0063215033151209,60.0,0.997234344482422,-0.0,-6.493051785128047e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435240,298.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7431640625,0.0,0.0,9.158511966234072e-05,298.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7437438964844,0.0,0.0,9.644365491112694e-05,298.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7437438964844,0.0,0.0,7.123297837097198e-05,298.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7435607910156,0.0,0.0,9.644360397942364e-05,298.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7431640625,0.0,0.0,0.0004574867489282,287.6972045898437,294.1499938964844,288.07861328125,286.7532043457031,288.6302185058594,288.13433837890625,286.6007385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758758824318,3.04329517142321e-09,0.0009758728556334,-0.0070248320698738,0.0,0.0,0.0,-0.0063215033151209,60.0,0.997234344482422,-0.0,-6.493051785128047e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435300,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7422790527344,0.0,0.0,9.162272181129084e-05,298.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.74285888671875,0.0,0.0,9.648325794842094e-05,298.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.74285888671875,0.0,0.0,7.1262227720581e-05,298.1305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.74267578125,0.0,0.0,9.648320701671764e-05,298.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7422790527344,0.0,0.0,0.0004576745850499,287.69635009765625,294.1499938964844,288.06903076171875,286.7438659667969,288.6253662109375,288.1310119628906,286.6011657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762762347236,3.090113720460863e-09,0.0009762731497175,-0.0071475091390311,0.0,0.0,0.0,-0.0063447128050029,60.0,0.9913070797920228,-0.0,-6.498380855646246e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435360,298.2244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74139404296875,0.0,0.0,9.166257950710131e-05,298.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7419738769531,0.0,0.0,9.652522567193957e-05,298.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7419738769531,0.0,0.0,7.129323057597503e-05,298.1288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7417907714844,0.0,0.0,9.652517474023624e-05,298.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.74139404296875,0.0,0.0,0.0004578736843541,287.69549560546875,294.1499938964844,288.0589904785156,286.7343139648437,288.6204833984375,288.127197265625,286.6015930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976700684987,3.139740023527792e-09,0.0009766975417733,-0.0072775436565279,0.0,0.0,0.0,-0.0063693150877952,60.0,0.9850194454193116,-0.0,-6.504032512566482e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435420,298.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7396545410156,0.0,0.0,9.174728620564564e-05,298.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.740234375,0.0,0.0,9.661442163633184e-05,298.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7402038574219,0.0,0.0,7.135910709621385e-05,298.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.74005126953125,0.0,0.0,9.661437798058614e-05,298.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7396545410156,0.0,0.0,0.0004582968249451,287.6937866210937,294.1499938964844,288.0375671386719,286.71466064453125,288.61053466796875,288.11846923828125,286.6024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776026709005,3.245210322688763e-09,0.0009775994112715,-0.0075539024546742,0.0,0.0,0.0,-0.0064216013997793,60.0,0.9716838002204896,-0.0,-6.516051342941864e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435480,298.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7396545410156,0.0,0.0,9.174728620564564e-05,298.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.740234375,0.0,0.0,9.661442163633184e-05,298.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7402038574219,0.0,0.0,7.135910709621385e-05,298.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.74005126953125,0.0,0.0,9.661437798058614e-05,298.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7396545410156,0.0,0.0,0.0004582968249451,287.6937866210937,294.1499938964844,288.0375671386719,286.71466064453125,288.61053466796875,288.11846923828125,286.6024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776026709005,3.245210322688763e-09,0.0009775994112715,-0.0075539024546742,0.0,0.0,0.0,-0.0064216013997793,60.0,0.9716838002204896,-0.0,-6.516051342941864e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435540,298.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7386169433594,0.0,0.0,9.18012228794396e-05,298.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7391967773437,0.0,0.0,9.667122503742576e-05,298.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7391662597656,0.0,0.0,7.140106026781723e-05,298.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.739013671875,0.0,0.0,9.667117410572246e-05,298.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7386169433594,0.0,0.0,0.0004585662391036,287.6927795410156,294.1499938964844,288.02398681640625,286.7025451660156,288.6044921875,288.1122436523437,286.6029052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781770640984,3.3123737086526717e-09,0.000978173688054,-0.0077298865653574,0.0,0.0,0.0,-0.0064548971131443,60.0,0.9631041288375854,-0.0,-6.523710283090622e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435600,298.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7379150390625,0.0,0.0,9.18384685064666e-05,298.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7384948730469,0.0,0.0,9.67104424489662e-05,298.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7384948730469,0.0,0.0,7.143003313103691e-05,298.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7383117675781,0.0,0.0,9.671039879322052e-05,298.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7379150390625,0.0,0.0,0.0004587522998917,287.692138671875,294.1499938964844,288.0146484375,286.6943054199219,288.60040283203125,288.1078186035156,286.6032409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785736910998,3.358754385729412e-09,0.0009785703150555,-0.0078514143824577,0.0,0.0,0.0,-0.0064778900705277,60.0,0.95722633600235,-0.0,-6.529002405386565e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435660,298.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7362060546875,0.0,0.0,9.193523146677762e-05,298.3735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7367858886719,0.0,0.0,9.681234223535284e-05,298.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7367858886719,0.0,0.0,7.15052883606404e-05,298.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7366027832031,0.0,0.0,9.681229130364954e-05,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7362060546875,0.0,0.0,0.000459235656308,287.69049072265625,294.1499938964844,287.9903869628906,286.6733703613281,288.5899963378906,288.0951843261719,286.60406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796041995286,3.4792493330826342e-09,0.000979600707069,-0.0081671373918652,0.0,0.0,0.0,-0.0065376246348023,60.0,0.9418247938156128,-0.0,-6.542760644379086e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435720,298.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7362060546875,0.0,0.0,9.193523146677762e-05,298.3735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7367858886719,0.0,0.0,9.681234223535284e-05,298.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7367858886719,0.0,0.0,7.15052883606404e-05,298.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7366027832031,0.0,0.0,9.681229130364954e-05,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7362060546875,0.0,0.0,0.000459235656308,287.69049072265625,294.1499938964844,287.9903869628906,286.6733703613281,288.5899963378906,288.0951843261719,286.60406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796041995286,3.4792493330826342e-09,0.000979600707069,-0.0081671373918652,0.0,0.0,0.0,-0.0065376246348023,60.0,0.9418247938156128,-0.0,-6.542760644379086e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435780,298.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7345275878906,0.0,0.0,9.203676745528357e-05,298.370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7350769042969,0.0,0.0,9.691926243249328e-05,298.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7350769042969,0.0,0.0,7.158426160458475e-05,298.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.73492431640625,0.0,0.0,9.691921150078996e-05,298.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7345275878906,0.0,0.0,0.0004597428487613,287.6888732910156,294.1499938964844,287.9649963378906,286.6518859863281,288.579345703125,288.0804748535156,286.6048583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806855814531,3.605691523134169e-09,0.0009806819725781,-0.008498441427946,0.0,0.0,0.0,-0.0066003077663481,60.0,0.9256089329719543,-0.0,-6.557213083624448e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435840,298.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7345275878906,0.0,0.0,9.203676745528357e-05,298.370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7350769042969,0.0,0.0,9.691926243249328e-05,298.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7350769042969,0.0,0.0,7.158426160458475e-05,298.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.73492431640625,0.0,0.0,9.691921150078996e-05,298.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7345275878906,0.0,0.0,0.0004597428487613,287.6888732910156,294.1499938964844,287.9649963378906,286.6518859863281,288.579345703125,288.0804748535156,286.6048583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806855814531,3.605691523134169e-09,0.0009806819725781,-0.008498441427946,0.0,0.0,0.0,-0.0066003077663481,60.0,0.9256089329719543,-0.0,-6.557213083624448e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435900,298.21856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7336730957031,0.0,0.0,9.208883420797064e-05,298.3694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7342529296875,0.0,0.0,9.697408677311614e-05,298.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7342529296875,0.0,0.0,7.162475230870768e-05,298.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.73406982421875,0.0,0.0,9.697404311737046e-05,298.28399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73370361328125,0.0,0.0,0.0004600029205903,287.6880798339844,294.1499938964844,287.9519348144531,286.6409912109375,288.57391357421875,288.0722961425781,286.6052551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812399512156,3.670527437549253e-09,0.0009812363423407,-0.0086683230474591,0.0,0.0,0.0,-0.0066324495710432,60.0,0.9172211289405824,-0.0,-6.564630439243048e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435960,298.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7328491210937,0.0,0.0,9.214189776685088e-05,298.3680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7334289550781,0.0,0.0,9.702996612759308e-05,298.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7333984375,0.0,0.0,7.166602881625295e-05,298.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7332458496094,0.0,0.0,9.70299224718474e-05,298.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7328491210937,0.0,0.0,0.0004602679982781,287.68731689453125,294.1499938964844,287.93865966796875,286.6299743652344,288.5683898925781,288.0635681152344,286.60565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818051476031,3.736612796956251e-09,0.0009818014223128,-0.0088414782658219,0.0,0.0,0.0,-0.0066652111709117,60.0,0.908673107624054,-0.0,-6.57219487720795e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436020,298.216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.731201171875,0.0,0.0,9.224985114997251e-05,298.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7317810058594,0.0,0.0,9.714364568935709e-05,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73175048828125,0.0,0.0,7.174998609116301e-05,298.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7315979003906,0.0,0.0,9.714359475765376e-05,298.28125,303.1499938964844,285.1499938964844,0.0,-0.0,286.731201171875,0.0,0.0,0.0004608072340488,287.6857604980469,294.1499938964844,287.91162109375,286.60772705078125,288.55712890625,288.044677734375,286.6064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829548653215,3.871046594383642e-09,0.0009829510236158,-0.0091937147080898,0.0,0.0,0.0,-0.0067318556830286,60.0,0.8912214040756226,-0.0,-6.58759589100555e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436080,298.216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.731201171875,0.0,0.0,9.224985114997251e-05,298.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7317810058594,0.0,0.0,9.714364568935709e-05,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73175048828125,0.0,0.0,7.174998609116301e-05,298.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7315979003906,0.0,0.0,9.714359475765376e-05,298.28125,303.1499938964844,285.1499938964844,0.0,-0.0,286.731201171875,0.0,0.0,0.0004608072340488,287.6857604980469,294.1499938964844,287.91162109375,286.60772705078125,288.55712890625,288.044677734375,286.6064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829548653215,3.871046594383642e-09,0.0009829510236158,-0.0091937147080898,0.0,0.0,0.0,-0.0067318556830286,60.0,0.8912214040756226,-0.0,-6.58759589100555e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436140,298.2150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7295837402344,0.0,0.0,9.2359674454201e-05,298.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7301330566406,0.0,0.0,9.725929703563452e-05,298.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7301330566406,0.0,0.0,7.183540583355352e-05,298.0986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299499511719,0.0,0.0,9.725924610393122e-05,298.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7295837402344,0.0,0.0,0.0004613558121491,287.6842346191406,294.1499938964844,287.88409423828125,286.5852355957031,288.54559326171875,288.02392578125,286.60723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841246064752,4.007818521500894e-09,0.0009841205319389,-0.0095520745962858,0.0,0.0,0.0,-0.006799659691751,60.0,0.8733305931091309,-0.0,-6.603283964068396e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436200,298.2150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7295837402344,0.0,0.0,9.2359674454201e-05,298.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7301330566406,0.0,0.0,9.725929703563452e-05,298.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7301330566406,0.0,0.0,7.183540583355352e-05,298.0986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299499511719,0.0,0.0,9.725924610393122e-05,298.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7295837402344,0.0,0.0,0.0004613558121491,287.6842346191406,294.1499938964844,287.88409423828125,286.5852355957031,288.54559326171875,288.02392578125,286.60723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841246064752,4.007818521500894e-09,0.0009841205319389,-0.0095520745962858,0.0,0.0,0.0,-0.006799659691751,60.0,0.8733305931091309,-0.0,-6.603283964068396e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436260,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7279968261719,0.0,0.0,9.247048728866504e-05,298.359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.728515625,0.0,0.0,9.737598156789318e-05,298.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.728515625,0.0,0.0,7.192158955149353e-05,298.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7283630371094,0.0,0.0,9.737593791214748e-05,298.2773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7279968261719,0.0,0.0,0.0004619093670044,287.6827392578125,294.1499938964844,287.8562316894531,286.56256103515625,288.53375244140625,288.0012512207031,286.6080017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.145821019818641e-09,0.0009853006340563,-0.0099136549979448,0.0,0.0,0.0,-0.0068680737167596,60.0,0.8551249504089355,-0.0,-6.619131198704056e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436320,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7279968261719,0.0,0.0,9.247048728866504e-05,298.359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.728515625,0.0,0.0,9.737598156789318e-05,298.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.728515625,0.0,0.0,7.192158955149353e-05,298.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7283630371094,0.0,0.0,9.737593791214748e-05,298.2773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7279968261719,0.0,0.0,0.0004619093670044,287.6827392578125,294.1499938964844,287.8562316894531,286.56256103515625,288.53375244140625,288.0012512207031,286.6080017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.145821019818641e-09,0.0009853006340563,-0.0099136549979448,0.0,0.0,0.0,-0.0068680737167596,60.0,0.8551249504089355,-0.0,-6.619131198704056e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436380,298.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7264099121094,0.0,0.0,9.25815329537727e-05,298.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7269287109375,0.0,0.0,9.749292075866832e-05,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7269287109375,0.0,0.0,7.20079624443315e-05,298.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7267761230469,0.0,0.0,9.749286982696503e-05,298.27520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7264099121094,0.0,0.0,0.000462464056909,287.6812744140625,294.1499938964844,287.82830810546875,286.5398254394531,288.5216064453125,287.9769592285156,286.6087646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864874882623,4.284113508390419e-09,0.0009864831808954,-0.0102759916335344,0.0,0.0,0.0,-0.0069366311654448,60.0,0.83675217628479,-0.0,-6.635031724044893e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436440,298.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7264099121094,0.0,0.0,9.25815329537727e-05,298.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7269287109375,0.0,0.0,9.749292075866832e-05,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7269287109375,0.0,0.0,7.20079624443315e-05,298.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7267761230469,0.0,0.0,9.749286982696503e-05,298.27520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7264099121094,0.0,0.0,0.000462464056909,287.6812744140625,294.1499938964844,287.82830810546875,286.5398254394531,288.5216064453125,287.9769592285156,286.6087646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864874882623,4.284113508390419e-09,0.0009864831808954,-0.0102759916335344,0.0,0.0,0.0,-0.0069366311654448,60.0,0.83675217628479,-0.0,-6.635031724044893e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436500,298.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7256164550781,0.0,0.0,9.263700485462324e-05,298.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.72613525390625,0.0,0.0,9.7551332146395e-05,298.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72613525390625,0.0,0.0,7.205110159702599e-05,298.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7259826660156,0.0,0.0,9.755128849064933e-05,298.27410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7256164550781,0.0,0.0,0.0004627411544788,287.6805419921875,294.1499938964844,287.8143615722656,286.5284729003906,288.51544189453125,287.9642944335937,286.6091613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870782960206,4.353198246320744e-09,0.0009870739886537,-0.0104569969698786,0.0,0.0,0.0,-0.0069708796218037,60.0,0.8275378346443176,-0.0,-6.642981276172577e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436560,298.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7248229980469,0.0,0.0,9.26922366488725e-05,298.35333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,9.760949615156278e-05,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.725341796875,0.0,0.0,7.209406612673774e-05,298.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7251892089844,0.0,0.0,9.76094524958171e-05,298.27301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7248229980469,0.0,0.0,0.0004630170587915,287.6798400878906,294.1499938964844,287.80047607421875,286.5171203613281,288.5091857910156,287.9512939453125,286.6095275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876666590571,4.4219850003912606e-09,0.0009876622352749,-0.0106372199952602,0.0,0.0,0.0,-0.0070049799978733,60.0,0.818333625793457,-0.0,-6.65090240659083e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436620,298.20556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7232971191406,0.0,0.0,9.280192898586392e-05,298.3502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.72381591796875,0.0,0.0,9.772500925464556e-05,298.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237854003906,0.0,0.0,7.217937672976404e-05,298.078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7236328125,0.0,0.0,9.772496559889988e-05,298.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7232971191406,0.0,0.0,0.0004635649966076,287.67840576171875,294.1499938964844,287.77294921875,286.4945068359375,288.4964599609375,287.92449951171875,286.6102905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888348868116,4.5585939467684974e-09,0.0009888303466141,-0.0109951375052332,0.0,0.0,0.0,-0.0070727034471929,60.0,0.8000093698501587,-0.0,-6.666645901987067e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436680,298.20556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7232971191406,0.0,0.0,9.280192898586392e-05,298.3502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.72381591796875,0.0,0.0,9.772500925464556e-05,298.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237854003906,0.0,0.0,7.217937672976404e-05,298.078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7236328125,0.0,0.0,9.772496559889988e-05,298.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7232971191406,0.0,0.0,0.0004635649966076,287.67840576171875,294.1499938964844,287.77294921875,286.4945068359375,288.4964599609375,287.92449951171875,286.6102905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888348868116,4.5585939467684974e-09,0.0009888303466141,-0.0109951375052332,0.0,0.0,0.0,-0.0070727034471929,60.0,0.8000093698501587,-0.0,-6.666645901987067e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436740,298.20379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7222595214844,0.0,0.0,9.287567809224127e-05,298.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7227783203125,0.0,0.0,9.780266555026174e-05,298.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7227478027344,0.0,0.0,7.223674037959427e-05,298.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7225952148437,0.0,0.0,9.780262189451604e-05,298.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7222595214844,0.0,0.0,0.0004639333637896,287.6774597167969,294.1499938964844,287.7545166015625,286.4792175292969,288.4876708984375,287.90576171875,286.6107788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896204574033,4.650439144882057e-09,0.0009896158007904,-0.0112357698380947,0.0,0.0,0.0,-0.0071182348765432,60.0,0.7876648306846619,-0.0,-6.677241515262723e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436800,298.20294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7217712402344,0.0,0.0,9.291002788813783e-05,298.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7222900390625,0.0,0.0,9.783883433556184e-05,298.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7222595214844,0.0,0.0,7.226345041999593e-05,298.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7221069335937,0.0,0.0,9.783879067981616e-05,298.2684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7217712402344,0.0,0.0,0.0004641049308702,287.6770324707031,294.1499938964844,287.7459716796875,286.4720764160156,288.4834899902344,287.8968505859375,286.61102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899862343445,4.6932124853071855e-09,0.0009899815777316,-0.0113478349521756,0.0,0.0,0.0,-0.0071394396945834,60.0,0.7818987369537354,-0.0,-6.682178366190783e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436860,298.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7202453613281,0.0,0.0,9.301605314249171e-05,298.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.72076416015625,0.0,0.0,9.795048390515149e-05,298.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.72076416015625,0.0,0.0,7.234591612359509e-05,298.06756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7206115722656,0.0,0.0,9.79504402494058e-05,298.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7202453613281,0.0,0.0,0.0004646345623768,287.6756591796875,294.1499938964844,287.7196960449219,286.449951171875,288.47027587890625,287.8685302734375,286.6117553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911154629662,4.8252535300719054e-09,0.000991110689938,-0.0116937765851616,0.0,0.0,0.0,-0.0072048981674015,60.0,0.7641502022743225,-0.0,-6.697431587099345e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
