time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12436920,298.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7202453613281,0.0,0.0,9.301605314249171e-05,298.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.72076416015625,0.0,0.0,9.795048390515149e-05,298.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.72076416015625,0.0,0.0,7.234591612359509e-05,298.06756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7206115722656,0.0,0.0,9.79504402494058e-05,298.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7202453613281,0.0,0.0,0.0004646345623768,287.6756591796875,294.1499938964844,287.7196960449219,286.449951171875,288.47027587890625,287.8685302734375,286.6117553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911154629662,4.8252535300719054e-09,0.000991110689938,-0.0116937765851616,0.0,0.0,0.0,-0.0072048981674015,60.0,0.7641502022743225,-0.0,-6.697431587099345e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436980,298.1971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.71875,0.0,0.0,9.3118789664004e-05,298.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7192687988281,0.0,0.0,9.805867011891678e-05,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7192687988281,0.0,0.0,7.242582069011405e-05,298.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7191162109375,0.0,0.0,9.80586264631711e-05,298.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.71875,0.0,0.0,0.0004651477502193,287.67431640625,294.1499938964844,287.6943664550781,286.42822265625,288.4568176269531,287.8398742675781,286.6124572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922096505761,4.9532018486786455e-09,0.0009922047611325,-0.0120289912447333,0.0,0.0,0.0,-0.0072683277539908,60.0,0.7469398975372314,-0.0,-6.712227929028813e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437040,298.1971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.71875,0.0,0.0,9.3118789664004e-05,298.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7192687988281,0.0,0.0,9.805867011891678e-05,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7192687988281,0.0,0.0,7.242582069011405e-05,298.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7191162109375,0.0,0.0,9.80586264631711e-05,298.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.71875,0.0,0.0,0.0004651477502193,287.67431640625,294.1499938964844,287.6943664550781,286.42822265625,288.4568176269531,287.8398742675781,286.6124572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922096505761,4.9532018486786455e-09,0.0009922047611325,-0.0120289912447333,0.0,0.0,0.0,-0.0072683277539908,60.0,0.7469398975372314,-0.0,-6.712227929028813e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437100,298.1954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.718017578125,0.0,0.0,9.316892828792334e-05,298.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7185363769531,0.0,0.0,9.811147174332292e-05,298.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.718505859375,0.0,0.0,7.246481982292607e-05,298.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7183837890625,0.0,0.0,9.811142808757722e-05,298.2624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.718017578125,0.0,0.0,0.0004653981886804,287.6736755371094,294.1499938964844,287.6820983886719,286.4175109863281,288.45001220703125,287.8255310058594,286.6128234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927436476573,5.015639459315935e-09,0.0009927386417984,-0.0121925715357065,0.0,0.0,0.0,-0.0072992811910808,60.0,0.7385517358779907,-0.0,-6.71945485919423e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437160,298.1937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.71728515625,0.0,0.0,9.321782272309064e-05,298.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7178039550781,0.0,0.0,9.816295641940088e-05,298.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7177734375,0.0,0.0,7.25028439774178e-05,298.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7176513671875,0.0,0.0,9.81629127636552e-05,298.26129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71728515625,0.0,0.0,0.0004656424280256,287.6730041503906,294.1499938964844,287.670166015625,286.4069519042969,288.4431457519531,287.81121826171875,286.6131896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932643733918,5.076525866343218e-09,0.000993259367533,-0.0123520866036415,0.0,0.0,0.0,-0.0073294648900628,60.0,0.7303349375724792,-0.0,-6.726505574761178e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437220,298.190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7158508300781,0.0,0.0,9.331127512268722e-05,298.3343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7163391113281,0.0,0.0,9.82613637461327e-05,298.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7163391113281,0.0,0.0,7.257553079398349e-05,298.0521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7161865234375,0.0,0.0,9.826132736634464e-05,298.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7158508300781,0.0,0.0,0.0004661092534661,287.6717224121094,294.1499938964844,287.6473083496094,286.3862609863281,288.4293212890625,287.7828674316406,286.6138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942597243934,5.192909657836253e-09,0.0009942546021193,-0.0126569960266351,0.0,0.0,0.0,-0.0073871617205441,60.0,0.7145192623138428,-0.0,-6.739993096971375e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437280,298.190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7158508300781,0.0,0.0,9.331127512268722e-05,298.3343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7163391113281,0.0,0.0,9.82613637461327e-05,298.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7163391113281,0.0,0.0,7.257553079398349e-05,298.0521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7161865234375,0.0,0.0,9.826132736634464e-05,298.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7158508300781,0.0,0.0,0.0004661092534661,287.6717224121094,294.1499938964844,287.6473083496094,286.3862609863281,288.4293212890625,287.7828674316406,286.6138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942597243934,5.192909657836253e-09,0.0009942546021193,-0.0126569960266351,0.0,0.0,0.0,-0.0073871617205441,60.0,0.7145192623138428,-0.0,-6.739993096971375e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437340,298.1865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.71441650390625,0.0,0.0,9.339827374788e-05,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.71490478515625,0.0,0.0,9.83529826044105e-05,298.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148742675781,0.0,0.0,7.26431971997954e-05,298.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7147521972656,0.0,0.0,9.83529389486648e-05,298.2565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.71441650390625,0.0,0.0,0.0004665438318625,287.67047119140625,294.1499938964844,287.6260070800781,286.3662414550781,288.4153137207031,287.7550964355469,286.61456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951862739399,5.301247885114435e-09,0.0009951810352504,-0.0129408231005072,0.0,0.0,0.0,-0.0074408696964383,60.0,0.6996073722839355,-0.0,-6.752560466338764e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437400,298.1865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.71441650390625,0.0,0.0,9.339827374788e-05,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.71490478515625,0.0,0.0,9.83529826044105e-05,298.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148742675781,0.0,0.0,7.26431971997954e-05,298.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7147521972656,0.0,0.0,9.83529389486648e-05,298.2565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.71441650390625,0.0,0.0,0.0004665438318625,287.67047119140625,294.1499938964844,287.6260070800781,286.3662414550781,288.4153137207031,287.7550964355469,286.61456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951862739399,5.301247885114435e-09,0.0009951810352504,-0.0129408231005072,0.0,0.0,0.0,-0.0074408696964383,60.0,0.6996073722839355,-0.0,-6.752560466338764e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437460,298.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7130126953125,0.0,0.0,9.347683953819796e-05,298.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7134704589844,0.0,0.0,9.843571024248376e-05,298.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7134704589844,0.0,0.0,7.270430069183931e-05,298.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7133178710937,0.0,0.0,9.843566658673808e-05,298.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7130126953125,0.0,0.0,0.0004669362679123,287.6692199707031,294.1499938964844,287.6064758300781,286.3469543457031,288.40118408203125,287.728271484375,286.615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960229508578,5.3990758530630956e-09,0.000996017595753,-0.0131971137598156,0.0,0.0,0.0,-0.0074893673881888,60.0,0.6857427954673767,-0.0,-6.763919202512625e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437520,298.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7130126953125,0.0,0.0,9.347683953819796e-05,298.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7134704589844,0.0,0.0,9.843571024248376e-05,298.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7134704589844,0.0,0.0,7.270430069183931e-05,298.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7133178710937,0.0,0.0,9.843566658673808e-05,298.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7130126953125,0.0,0.0,0.0004669362679123,287.6692199707031,294.1499938964844,287.6064758300781,286.3469543457031,288.40118408203125,287.728271484375,286.615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960229508578,5.3990758530630956e-09,0.000996017595753,-0.0131971137598156,0.0,0.0,0.0,-0.0074893673881888,60.0,0.6857427954673767,-0.0,-6.763919202512625e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437580,298.1791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.71160888671875,0.0,0.0,9.354516805615276e-05,298.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.71209716796875,0.0,0.0,9.85076549113728e-05,298.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7120666503906,0.0,0.0,7.275743701029569e-05,298.0379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7119445800781,0.0,0.0,9.850761853158474e-05,298.2519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.71160888671875,0.0,0.0,0.0004672775685321,287.6679992675781,294.1499938964844,287.5888977050781,286.3285217285156,288.3869934082031,287.70263671875,286.61590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967505466192,5.484148690726442e-09,0.0009967450750991,-0.0134199857711792,0.0,0.0,0.0,-0.007531541865319,60.0,0.6730563044548035,-0.0,-6.77380427305252e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437640,298.1791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.71160888671875,0.0,0.0,9.354516805615276e-05,298.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.71209716796875,0.0,0.0,9.85076549113728e-05,298.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7120666503906,0.0,0.0,7.275743701029569e-05,298.0379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7119445800781,0.0,0.0,9.850761853158474e-05,298.2519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.71160888671875,0.0,0.0,0.0004672775685321,287.6679992675781,294.1499938964844,287.5888977050781,286.3285217285156,288.3869934082031,287.70263671875,286.61590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967505466192,5.484148690726442e-09,0.0009967450750991,-0.0134199857711792,0.0,0.0,0.0,-0.007531541865319,60.0,0.6730563044548035,-0.0,-6.77380427305252e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437700,298.1773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7109375,0.0,0.0,9.357498493045568e-05,298.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7113952636719,0.0,0.0,9.853905794443564e-05,298.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7113952636719,0.0,0.0,7.27806327631697e-05,298.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.71124267578125,0.0,0.0,9.853902156464756e-05,298.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7109375,0.0,0.0,0.0004674265510402,287.6674194335937,294.1499938964844,287.5809020996094,286.3196716308594,288.3798522949219,287.6903686523437,286.6162414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970681276172,5.521277213205167e-09,0.0009970625396817,-0.0135172540321946,0.0,0.0,0.0,-0.0075499485246837,60.0,0.6671947836875916,-0.0,-6.778120820172262e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437760,298.1755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7102355957031,0.0,0.0,9.360149852000176e-05,298.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.710693359375,0.0,0.0,9.856697579380123e-05,298.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.710693359375,0.0,0.0,7.28012528270483e-05,298.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7105712890625,0.0,0.0,9.856693941401318e-05,298.2496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7102355957031,0.0,0.0,0.0004675589734688,287.6668395996094,294.1499938964844,287.573486328125,286.31103515625,288.37274169921875,287.67852783203125,286.6165771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973503183573,5.554282367370433e-09,0.0009973448468372,-0.013603719882667,0.0,0.0,0.0,-0.0075663104653358,60.0,0.6616841554641724,-0.0,-6.781959172030838e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437820,298.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7088928222656,0.0,0.0,9.364364086650312e-05,298.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7093505859375,0.0,0.0,9.861135913524775e-05,298.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7093200683594,0.0,0.0,7.28340310161002e-05,298.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7091979980469,0.0,0.0,9.861131547950208e-05,298.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7088928222656,0.0,0.0,0.0004677694814745,287.6656494140625,294.1499938964844,287.5604553222656,286.2945861816406,288.3584899902344,287.6562194824219,286.6172180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977989830076,5.6067355203026645e-09,0.0009977933950722,-0.0137411328032612,0.0,0.0,0.0,-0.0075923139229416,60.0,0.6517674326896667,-0.0,-6.78806060250281e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437880,298.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7088928222656,0.0,0.0,9.364364086650312e-05,298.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7093505859375,0.0,0.0,9.861135913524775e-05,298.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7093200683594,0.0,0.0,7.28340310161002e-05,298.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7091979980469,0.0,0.0,9.861131547950208e-05,298.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7088928222656,0.0,0.0,0.0004677694814745,287.6656494140625,294.1499938964844,287.5604553222656,286.2945861816406,288.3584899902344,287.6562194824219,286.6172180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977989830076,5.6067355203026645e-09,0.0009977933950722,-0.0137411328032612,0.0,0.0,0.0,-0.0075923139229416,60.0,0.6517674326896667,-0.0,-6.78806060250281e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437940,298.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7078552246094,0.0,0.0,9.36654396355152e-05,298.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70831298828125,0.0,0.0,9.86343075055629e-05,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70831298828125,0.0,0.0,7.285098399734125e-05,298.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.70819091796875,0.0,0.0,9.863427112577484e-05,298.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7078552246094,0.0,0.0,0.0004678783589042,287.664794921875,294.1499938964844,287.5522766113281,286.2828369140625,288.34771728515625,287.6405334472656,286.6177062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998030998744,5.633852939723738e-09,0.0009980252943933,-0.0138121740892529,0.0,0.0,0.0,-0.0076057575643062,60.0,0.645245373249054,-0.0,-6.791216833335056e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438000,298.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7075500488281,0.0,0.0,9.367034363094716e-05,298.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7080078125,0.0,0.0,9.863947343546896e-05,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7080078125,0.0,0.0,7.285479659913108e-05,298.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7078552246094,0.0,0.0,9.863942977972329e-05,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7075500488281,0.0,0.0,0.0004679028352256,287.6645202636719,294.1499938964844,287.54998779296875,286.2792663574219,288.34429931640625,287.6358337402344,286.61785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980830363929,5.63994717595051e-09,0.0009980774484574,-0.013828138820827,0.0,0.0,0.0,-0.0076087787747383,60.0,0.643379807472229,-0.0,-6.791925954985345e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438060,298.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.70623779296875,0.0,0.0,9.36860524234362e-05,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066955566406,0.0,0.0,9.865601896308362e-05,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,7.28670202079229e-05,298.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.70654296875,0.0,0.0,9.865597530733794e-05,298.2431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.70623779296875,0.0,0.0,0.0004679813573602,287.6634216308594,294.1499938964844,287.5417785644531,286.2650451660156,288.3302001953125,287.6176452636719,286.6184997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982500923797,5.659473334418408e-09,0.0009982443880289,-0.0138792926445603,0.0,0.0,0.0,-0.0076184589415788,60.0,0.63657146692276,-0.0,-6.794198981197044e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438120,298.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.70623779296875,0.0,0.0,9.36860524234362e-05,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066955566406,0.0,0.0,9.865601896308362e-05,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,7.28670202079229e-05,298.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.70654296875,0.0,0.0,9.865597530733794e-05,298.2431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.70623779296875,0.0,0.0,0.0004679813573602,287.6634216308594,294.1499938964844,287.5417785644531,286.2650451660156,288.3302001953125,287.6176452636719,286.6184997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982500923797,5.659473334418408e-09,0.0009982443880289,-0.0138792926445603,0.0,0.0,0.0,-0.0076184589415788,60.0,0.63657146692276,-0.0,-6.794198981197044e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438180,298.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049255371094,0.0,0.0,9.369716281071304e-05,298.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70538330078125,0.0,0.0,9.866771142696962e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.70538330078125,0.0,0.0,7.287565676961094e-05,298.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7052307128906,0.0,0.0,9.866767504718156e-05,298.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049255371094,0.0,0.0,0.0004680368292611,287.6623229980469,294.1499938964844,287.5351867675781,286.25177001953125,288.31622314453125,287.60162353515625,286.6191101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983680211007,5.6732614162058326e-09,0.0009983623167499,-0.0139154121279716,0.0,0.0,0.0,-0.0076252943836152,60.0,0.6310680508613586,-0.0,-6.795804097237125e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438240,298.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049255371094,0.0,0.0,9.369716281071304e-05,298.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70538330078125,0.0,0.0,9.866771142696962e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.70538330078125,0.0,0.0,7.287565676961094e-05,298.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7052307128906,0.0,0.0,9.866767504718156e-05,298.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049255371094,0.0,0.0,0.0004680368292611,287.6623229980469,294.1499938964844,287.5351867675781,286.25177001953125,288.31622314453125,287.60162353515625,286.6191101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983680211007,5.6732614162058326e-09,0.0009983623167499,-0.0139154121279716,0.0,0.0,0.0,-0.0076252943836152,60.0,0.6310680508613586,-0.0,-6.795804097237125e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438300,298.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70428466796875,0.0,0.0,9.370115003548564e-05,298.30682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7047424316406,0.0,0.0,9.8671909654513e-05,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7047424316406,0.0,0.0,7.287875632755458e-05,298.0170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.70458984375,0.0,0.0,9.867187327472492e-05,298.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70428466796875,0.0,0.0,0.0004680567362811,287.6617736816406,294.1499938964844,287.5325012207031,286.2455139160156,288.3092956542969,287.5944519042969,286.6194152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984102798625,5.678200132308575e-09,0.0009984045755118,-0.0139283509925007,0.0,0.0,0.0,-0.0076277428306639,60.0,0.6287482380867004,-0.0,-6.796378926310356e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438360,298.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.70367431640625,0.0,0.0,9.370397310703991e-05,298.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7041015625,0.0,0.0,9.86748855211772e-05,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7041015625,0.0,0.0,7.288095366675407e-05,298.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7039489746094,0.0,0.0,9.867484914138912e-05,298.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70367431640625,0.0,0.0,0.0004680708516389,287.6612548828125,294.1499938964844,287.5301513671875,286.23944091796875,288.3023986816406,287.5877990722656,286.6197204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984401986002,5.681695114390095e-09,0.0009984344942495,-0.0139375068247318,0.0,0.0,0.0,-0.0076294755563139,60.0,0.6266704797744751,-0.0,-6.796786067297944e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438420,298.1541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.702392578125,0.0,0.0,9.370611951453613e-05,298.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7028503417969,0.0,0.0,9.86771410680376e-05,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.70281982421875,0.0,0.0,7.288261986104771e-05,298.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70269775390625,0.0,0.0,9.867710468824951e-05,298.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.702392578125,0.0,0.0,0.0004680815618485,287.66021728515625,294.1499938964844,287.52655029296875,286.2279052734375,288.28875732421875,287.57586669921875,286.6203308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998462550342,5.6843174611742606e-09,0.0009984569624066,-0.0139443762600421,0.0,0.0,0.0,-0.0076307752169668,60.0,0.6232516169548035,-0.0,-6.797091600674321e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438480,298.1541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.702392578125,0.0,0.0,9.370611951453613e-05,298.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7028503417969,0.0,0.0,9.86771410680376e-05,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.70281982421875,0.0,0.0,7.288261986104771e-05,298.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70269775390625,0.0,0.0,9.867710468824951e-05,298.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.702392578125,0.0,0.0,0.0004680815618485,287.66021728515625,294.1499938964844,287.52655029296875,286.2279052734375,288.28875732421875,287.57586669921875,286.6203308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998462550342,5.6843174611742606e-09,0.0009984569624066,-0.0139443762600421,0.0,0.0,0.0,-0.0076307752169668,60.0,0.6232516169548035,-0.0,-6.797091600674321e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438540,298.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.701171875,0.0,0.0,9.3704009486828e-05,298.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7015991210937,0.0,0.0,9.867491462500766e-05,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7015686035156,0.0,0.0,7.288097549462691e-05,298.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7014465332031,0.0,0.0,9.86748782452196e-05,298.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.701171875,0.0,0.0,0.000468070997158,287.6591796875,294.1499938964844,287.52423095703125,286.2171325683594,288.2752990722656,287.5657958984375,286.62091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984396165236,5.681635162346765e-09,0.0009984340285882,-0.0139373494312167,0.0,0.0,0.0,-0.0076294457539916,60.0,0.6207488775253296,-0.0,-6.796778961870586e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438600,298.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.701171875,0.0,0.0,9.3704009486828e-05,298.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7015991210937,0.0,0.0,9.867491462500766e-05,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7015686035156,0.0,0.0,7.288097549462691e-05,298.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7014465332031,0.0,0.0,9.86748782452196e-05,298.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.701171875,0.0,0.0,0.000468070997158,287.6591796875,294.1499938964844,287.52423095703125,286.2171325683594,288.2752990722656,287.5657958984375,286.62091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984396165236,5.681635162346765e-09,0.0009984340285882,-0.0139373494312167,0.0,0.0,0.0,-0.0076294457539916,60.0,0.6207488775253296,-0.0,-6.796778961870586e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438660,298.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.699951171875,0.0,0.0,9.36974975047633e-05,298.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.70037841796875,0.0,0.0,9.86680606729351e-05,298.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7003479003906,0.0,0.0,7.287591142812744e-05,298.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7002258300781,0.0,0.0,9.866802429314704e-05,298.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.699951171875,0.0,0.0,0.0004680384881794,287.658203125,294.1499938964844,287.5231018066406,286.20703125,288.2620544433594,287.5573425292969,286.6214904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983698837459,5.673472358580511e-09,0.0009983641793951,-0.0139159644022583,0.0,0.0,0.0,-0.0076253991574049,60.0,0.6190491318702698,-0.0,-6.795828966232875e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438720,298.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.699951171875,0.0,0.0,9.36974975047633e-05,298.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.70037841796875,0.0,0.0,9.86680606729351e-05,298.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7003479003906,0.0,0.0,7.287591142812744e-05,298.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7002258300781,0.0,0.0,9.866802429314704e-05,298.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.699951171875,0.0,0.0,0.0004680384881794,287.658203125,294.1499938964844,287.5231018066406,286.20703125,288.2620544433594,287.5573425292969,286.6214904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983698837459,5.673472358580511e-09,0.0009983641793951,-0.0139159644022583,0.0,0.0,0.0,-0.0076253991574049,60.0,0.6190491318702698,-0.0,-6.795828966232875e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438780,298.1440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.69873046875,0.0,0.0,9.368675091536716e-05,298.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6991577148437,0.0,0.0,9.865673928288744e-05,298.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6991577148437,0.0,0.0,7.286755135282874e-05,298.0037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69903564453125,0.0,0.0,9.865670290309936e-05,298.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.69873046875,0.0,0.0,0.0004679847916122,287.6572265625,294.1499938964844,287.5230407714844,286.1975402832031,288.2490234375,287.550537109375,286.6220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982549818232,5.6600337750012394e-09,0.0009982492774724,-0.0138807604089379,0.0,0.0,0.0,-0.0076187374070286,60.0,0.6181262731552124,-0.0,-6.794264351128734e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438840,298.1440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.69873046875,0.0,0.0,9.368675091536716e-05,298.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6991577148437,0.0,0.0,9.865673928288744e-05,298.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6991577148437,0.0,0.0,7.286755135282874e-05,298.0037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69903564453125,0.0,0.0,9.865670290309936e-05,298.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.69873046875,0.0,0.0,0.0004679847916122,287.6572265625,294.1499938964844,287.5230407714844,286.1975402832031,288.2490234375,287.550537109375,286.6220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982549818232,5.6600337750012394e-09,0.0009982492774724,-0.0138807604089379,0.0,0.0,0.0,-0.0076187374070286,60.0,0.6181262731552124,-0.0,-6.794264351128734e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438900,298.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6981506347656,0.0,0.0,9.36798023758456e-05,298.2911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6985778808594,0.0,0.0,9.864942694548516e-05,298.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69854736328125,0.0,0.0,7.286215259227902e-05,298.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69842529296875,0.0,0.0,9.86493905656971e-05,298.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6981506347656,0.0,0.0,0.0004679501289501,287.65673828125,294.1499938964844,287.5233764648437,286.1929931640625,288.2426147460937,287.5477294921875,286.6223449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981808252632,5.651360712732867e-09,0.0009981751209124,-0.0138580380007624,0.0,0.0,0.0,-0.0076144374907016,60.0,0.6179384589195251,-0.0,-6.793254669901216e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438960,298.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.69757080078125,0.0,0.0,9.367176971863957e-05,298.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6979675292969,0.0,0.0,9.864096500677988e-05,298.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6979675292969,0.0,0.0,7.285589526873082e-05,298.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6978454589844,0.0,0.0,9.86409286269918e-05,298.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69757080078125,0.0,0.0,0.0004679099656641,287.6562805175781,294.1499938964844,287.52392578125,286.1885681152344,288.2362365722656,287.5452880859375,286.62261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980949107557,5.641320299787367e-09,0.0009980893228203,-0.0138317346572875,0.0,0.0,0.0,-0.0076094600372016,60.0,0.6179040670394897,-0.0,-6.792085827100891e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439020,298.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6964111328125,0.0,0.0,9.365239384351298e-05,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968078613281,0.0,0.0,9.86205559456721e-05,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968078613281,0.0,0.0,7.284082676051185e-05,297.99853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6966857910156,0.0,0.0,9.862052684184164e-05,298.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6964111328125,0.0,0.0,0.000467813166324,287.65533447265625,294.1499938964844,287.5256652832031,286.1800537109375,288.2237243652344,287.5413818359375,286.6231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978880407288,5.617132536883673e-09,0.0009978824527934,-0.0137683702632784,0.0,0.0,0.0,-0.0075974692590534,60.0,0.6182721257209778,-0.0,-6.78927065678181e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439080,298.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6964111328125,0.0,0.0,9.365239384351298e-05,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968078613281,0.0,0.0,9.86205559456721e-05,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968078613281,0.0,0.0,7.284082676051185e-05,297.99853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6966857910156,0.0,0.0,9.862052684184164e-05,298.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6964111328125,0.0,0.0,0.000467813166324,287.65533447265625,294.1499938964844,287.5256652832031,286.1800537109375,288.2237243652344,287.5413818359375,286.6231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978880407288,5.617132536883673e-09,0.0009978824527934,-0.0137683702632784,0.0,0.0,0.0,-0.0075974692590534,60.0,0.6182721257209778,-0.0,-6.78927065678181e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439140,298.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6954345703125,0.0,0.0,9.3633119831793e-05,298.2840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6958312988281,0.0,0.0,9.860027057584376e-05,298.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6958312988281,0.0,0.0,7.282583828782663e-05,297.9964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6957092285156,0.0,0.0,9.860023419605568e-05,298.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6954345703125,0.0,0.0,0.0004677169199567,287.6545715332031,294.1499938964844,287.5276794433594,286.1732177734375,288.2134094238281,287.5390319824219,286.6236267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976824512705,5.5930873266163425e-09,0.000997676863335,-0.0137053774669766,0.0,0.0,0.0,-0.0075855487957596,60.0,0.61897212266922,-0.0,-6.786472539488386e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439200,298.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6952514648437,0.0,0.0,9.362908895127477e-05,298.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6956481933594,0.0,0.0,9.859601414063944e-05,298.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6956481933594,0.0,0.0,7.282270235009491e-05,297.9960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6955261230469,0.0,0.0,9.8595985036809e-05,298.2268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6952514648437,0.0,0.0,0.0004676967510022,287.6544189453125,294.1499938964844,287.5281066894531,286.17193603515625,288.21148681640625,287.5386657714844,286.62371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976393776014,5.588049578619802e-09,0.0009976337896659,-0.0136921806260943,0.0,0.0,0.0,-0.0075830514542758,60.0,0.6191441416740417,-0.0,-6.78588705227412e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
