time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12439260,298.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6941223144531,0.0,0.0,9.360157127957792e-05,298.280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69451904296875,0.0,0.0,9.856704127741978e-05,298.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.69451904296875,0.0,0.0,7.280129648279399e-05,297.9936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.69439697265625,0.0,0.0,9.85670048976317e-05,298.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6941223144531,0.0,0.0,0.0004675592936109,287.6535339355469,294.1499938964844,287.5311889648437,286.16412353515625,288.1994934082031,287.5370483398437,286.624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973457781597,5.5537188181631344e-09,0.0009973403066396,-0.0136022418737411,0.0,0.0,0.0,-0.0075660324655473,60.0,0.6204438805580139,-0.0,-6.781893091556412e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439320,298.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6941223144531,0.0,0.0,9.360157127957792e-05,298.280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69451904296875,0.0,0.0,9.856704127741978e-05,298.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.69451904296875,0.0,0.0,7.280129648279399e-05,297.9936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.69439697265625,0.0,0.0,9.85670048976317e-05,298.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6941223144531,0.0,0.0,0.0004675592936109,287.6535339355469,294.1499938964844,287.5311889648437,286.16412353515625,288.1994934082031,287.5370483398437,286.624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973457781597,5.5537188181631344e-09,0.0009973403066396,-0.0136022418737411,0.0,0.0,0.0,-0.0075660324655473,60.0,0.6204438805580139,-0.0,-6.781893091556412e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439380,298.12799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6930236816406,0.0,0.0,9.357008821098134e-05,298.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6933898925781,0.0,0.0,9.853388473857194e-05,298.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6933898925781,0.0,0.0,7.277681288542226e-05,297.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6932678222656,0.0,0.0,9.853385563474149e-05,298.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6930236816406,0.0,0.0,0.000467402045615,287.6526794433594,294.1499938964844,287.53472900390625,286.1565246582031,288.1877746582031,287.5364074707031,286.62481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970100363716,5.514451117960561e-09,0.0009970044484362,-0.0134993707761168,0.0,0.0,0.0,-0.0075465659610927,60.0,0.6221067905426025,-0.0,-6.777327143936418e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439440,298.12799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6930236816406,0.0,0.0,9.357008821098134e-05,298.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6933898925781,0.0,0.0,9.853388473857194e-05,298.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6933898925781,0.0,0.0,7.277681288542226e-05,297.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6932678222656,0.0,0.0,9.853385563474149e-05,298.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6930236816406,0.0,0.0,0.000467402045615,287.6526794433594,294.1499938964844,287.53472900390625,286.1565246582031,288.1877746582031,287.5364074707031,286.62481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970100363716,5.514451117960561e-09,0.0009970044484362,-0.0134993707761168,0.0,0.0,0.0,-0.0075465659610927,60.0,0.6221067905426025,-0.0,-6.777327143936418e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439500,298.1264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6924743652344,0.0,0.0,9.355284419143572e-05,298.2760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6928405761719,0.0,0.0,9.851572394836694e-05,298.5990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6928405761719,0.0,0.0,7.27633960195817e-05,297.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6927185058594,0.0,0.0,9.851569484453648e-05,298.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6924743652344,0.0,0.0,0.0004673158982768,287.6522521972656,294.1499938964844,287.5366516113281,286.1528015136719,288.1820068359375,287.53643798828125,286.62506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968261001631,5.492942545259893e-09,0.0009968205122277,-0.0134430238977074,0.0,0.0,0.0,-0.0075359032489359,60.0,0.623054563999176,-0.0,-6.774826033506542e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439560,298.1248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6919250488281,0.0,0.0,9.353460336569697e-05,298.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6923217773437,0.0,0.0,9.84965154202655e-05,298.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6922912597656,0.0,0.0,7.274920790223405e-05,297.9892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69219970703125,0.0,0.0,9.849648631643504e-05,298.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6919250488281,0.0,0.0,0.0004672247741837,287.6518249511719,294.1499938964844,287.5386657714844,286.14910888671875,288.17633056640625,287.5366516113281,286.6253356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996631453745,5.470191855039275e-09,0.0009966259822249,-0.0133834220468997,0.0,0.0,0.0,-0.007524624466896,60.0,0.6240589618682861,-0.0,-6.772182103986779e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439620,298.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6908569335937,0.0,0.0,9.349528409074992e-05,298.2716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69122314453125,0.0,0.0,9.845510794548318e-05,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.69122314453125,0.0,0.0,7.271862705238163e-05,297.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69110107421875,0.0,0.0,9.845507884165272e-05,298.22088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6908569335937,0.0,0.0,0.0004670283815357,287.6510009765625,294.1499938964844,287.5428466796875,286.1417541503906,288.1651611328125,287.5375671386719,286.6258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962121257558,5.421158189022891e-09,0.000996206770651,-0.013254964724183,0.0,0.0,0.0,-0.0075003164820373,60.0,0.6261895895004272,-0.0,-6.76648426178872e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439680,298.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6908569335937,0.0,0.0,9.349528409074992e-05,298.2716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69122314453125,0.0,0.0,9.845510794548318e-05,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.69122314453125,0.0,0.0,7.271862705238163e-05,297.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69110107421875,0.0,0.0,9.845507884165272e-05,298.22088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6908569335937,0.0,0.0,0.0004670283815357,287.6510009765625,294.1499938964844,287.5428466796875,286.1417541503906,288.1651611328125,287.5375671386719,286.6258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962121257558,5.421158189022891e-09,0.000996206770651,-0.013254964724183,0.0,0.0,0.0,-0.0075003164820373,60.0,0.6261895895004272,-0.0,-6.76648426178872e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439740,298.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,9.345229045720772e-05,298.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6901550292969,0.0,0.0,9.840983693720772e-05,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6901550292969,0.0,0.0,7.268518675118685e-05,297.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6900329589844,0.0,0.0,9.840980783337729e-05,298.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,0.0004668136243708,287.65020751953125,294.1499938964844,287.5471496582031,286.13446044921875,288.1542358398437,287.5390319824219,286.6263732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957536822184,5.367551292323469e-09,0.0009957483271136,-0.0131145259365439,0.0,0.0,0.0,-0.0074737411923706,60.0,0.6284477710723877,-0.0,-6.760257775795253e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439800,298.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,9.345229045720772e-05,298.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6901550292969,0.0,0.0,9.840983693720772e-05,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6901550292969,0.0,0.0,7.268518675118685e-05,297.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6900329589844,0.0,0.0,9.840980783337729e-05,298.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,0.0004668136243708,287.65020751953125,294.1499938964844,287.5471496582031,286.13446044921875,288.1542358398437,287.5390319824219,286.6263732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957536822184,5.367551292323469e-09,0.0009957483271136,-0.0131145259365439,0.0,0.0,0.0,-0.0074737411923706,60.0,0.6284477710723877,-0.0,-6.760257775795253e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439860,298.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6887512207031,0.0,0.0,9.340588439954443e-05,298.2660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6891174316406,0.0,0.0,9.836097160587089e-05,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6891174316406,0.0,0.0,7.264909072546288e-05,297.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6889953613281,0.0,0.0,9.83609352260828e-05,298.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6887512207031,0.0,0.0,0.0004665818123612,287.6494140625,294.1499938964844,287.551513671875,286.1270751953125,288.1435546875,287.5410461425781,286.6268920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.309690020993685e-09,0.0009952535619959,-0.0129629401490092,0.0,0.0,0.0,-0.0074450569227337,60.0,0.6307532787322998,-0.0,-6.753540304771377e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439920,298.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6887512207031,0.0,0.0,9.340588439954443e-05,298.2660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6891174316406,0.0,0.0,9.836097160587089e-05,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6891174316406,0.0,0.0,7.264909072546288e-05,297.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6889953613281,0.0,0.0,9.83609352260828e-05,298.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6887512207031,0.0,0.0,0.0004665818123612,287.6494140625,294.1499938964844,287.551513671875,286.1270751953125,288.1435546875,287.5410461425781,286.6268920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.309690020993685e-09,0.0009952535619959,-0.0129629401490092,0.0,0.0,0.0,-0.0074450569227337,60.0,0.6307532787322998,-0.0,-6.753540304771377e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439980,298.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6877136230469,0.0,0.0,9.335636423202232e-05,298.2634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6880798339844,0.0,0.0,9.83088175416924e-05,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6880798339844,0.0,0.0,7.26105718058534e-05,297.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6879577636719,0.0,0.0,9.830878843786196e-05,298.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6877136230469,0.0,0.0,0.0004663344589062,287.6486511230469,294.1499938964844,287.5557556152344,286.1195678710937,288.1331787109375,287.5434875488281,286.6273803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947308572009,5.247947854059021e-09,0.0009947256185114,-0.0128011871129274,0.0,0.0,0.0,-0.007414449006319,60.0,0.6330200433731079,-0.0,-6.746376612909445e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440040,298.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6877136230469,0.0,0.0,9.335636423202232e-05,298.2634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6880798339844,0.0,0.0,9.83088175416924e-05,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6880798339844,0.0,0.0,7.26105718058534e-05,297.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6879577636719,0.0,0.0,9.830878843786196e-05,298.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6877136230469,0.0,0.0,0.0004663344589062,287.6486511230469,294.1499938964844,287.5557556152344,286.1195678710937,288.1331787109375,287.5434875488281,286.6273803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947308572009,5.247947854059021e-09,0.0009947256185114,-0.0128011871129274,0.0,0.0,0.0,-0.007414449006319,60.0,0.6330200433731079,-0.0,-6.746376612909445e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440100,298.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6872253417969,0.0,0.0,9.333052730653436e-05,298.2621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6875915527344,0.0,0.0,9.828161273617296e-05,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.68756103515625,0.0,0.0,7.259048288688064e-05,297.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874694824219,0.0,0.0,9.828158363234252e-05,298.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6872253417969,0.0,0.0,0.0004662054125219,287.6482849121094,294.1499938964844,287.5578308105469,286.1157531738281,288.1280822753906,287.5448303222656,286.6276550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944554185494,5.215740284114645e-09,0.0009944501798599,-0.0127168083563447,0.0,0.0,0.0,-0.0073984819464385,60.0,0.6341118216514587,-0.0,-6.742640579204817e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440160,298.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.68670654296875,0.0,0.0,9.330407192464918e-05,298.2607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.68707275390625,0.0,0.0,9.825375309446828e-05,298.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.68707275390625,0.0,0.0,7.256990647874773e-05,297.9822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6869506835937,0.0,0.0,9.82537239906378e-05,298.2228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.68670654296875,0.0,0.0,0.0004660732520278,287.6478881835937,294.1499938964844,287.559814453125,286.1118469238281,288.1230773925781,287.5462341308594,286.6278991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941733442246,5.1827560021422414e-09,0.0009941682219505,-0.0126303946599364,0.0,0.0,0.0,-0.0073821302503347,60.0,0.6351640224456787,-0.0,-6.73881572765822e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440220,298.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68572998046875,0.0,0.0,9.32494949665852e-05,298.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.68609619140625,0.0,0.0,9.819628030527384e-05,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6860656738281,0.0,0.0,7.252745126606897e-05,297.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6859741210937,0.0,0.0,9.819624392548576e-05,298.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.68572998046875,0.0,0.0,0.0004658006073441,287.6471862792969,294.1499938964844,287.56353759765625,286.1038818359375,288.1131896972656,287.54913330078125,286.6283874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935915004462,5.114713541587434e-09,0.000993586378172,-0.012452132999897,0.0,0.0,0.0,-0.0073483986780047,60.0,0.6371194124221802,-0.0,-6.730929413834019e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440280,298.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68572998046875,0.0,0.0,9.32494949665852e-05,298.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.68609619140625,0.0,0.0,9.819628030527384e-05,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6860656738281,0.0,0.0,7.252745126606897e-05,297.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6859741210937,0.0,0.0,9.819624392548576e-05,298.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.68572998046875,0.0,0.0,0.0004658006073441,287.6471862792969,294.1499938964844,287.56353759765625,286.1038818359375,288.1131896972656,287.54913330078125,286.6283874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935915004462,5.114713541587434e-09,0.000993586378172,-0.012452132999897,0.0,0.0,0.0,-0.0073483986780047,60.0,0.6371194124221802,-0.0,-6.730929413834019e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440340,298.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.684814453125,0.0,0.0,9.319760283688085e-05,298.2555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6851806640625,0.0,0.0,9.814163786359131e-05,298.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6851806640625,0.0,0.0,7.248709152918309e-05,297.980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.68505859375,0.0,0.0,9.814160148380324e-05,298.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.684814453125,0.0,0.0,0.00046554140863,287.6465148925781,294.1499938964844,287.56658935546875,286.0962219238281,288.1043395996094,287.5518798828125,286.6288452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930382948368,5.050025286834625e-09,0.0009930331725627,-0.0122826574370265,0.0,0.0,0.0,-0.0073163299821317,60.0,0.6386772394180298,-0.0,-6.723436030142693e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440400,298.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.68475341796875,0.0,0.0,9.319303353549913e-05,298.2553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6850891113281,0.0,0.0,9.813682117965072e-05,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6850891113281,0.0,0.0,7.248353358590975e-05,297.9801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6849975585937,0.0,0.0,9.813679207582028e-05,298.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.68475341796875,0.0,0.0,0.0004655185621231,287.6464538574219,294.1499938964844,287.5668334960937,286.0955505371094,288.10357666015625,287.5520935058594,286.62890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992989516817,5.044327178183039e-09,0.0009929845109581,-0.0122677292674779,0.0,0.0,0.0,-0.0073135052807629,60.0,0.638800323009491,-0.0,-6.722776646483909e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440460,298.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6838073730469,0.0,0.0,9.31352115003392e-05,298.25250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.68414306640625,0.0,0.0,9.807592869037762e-05,298.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.68414306640625,0.0,0.0,7.243856089189649e-05,297.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6840209960937,0.0,0.0,9.807589958654717e-05,298.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6838073730469,0.0,0.0,0.0004652297357097,287.6457824707031,294.1499938964844,287.569580078125,286.0868225097656,288.0942077636719,287.5550231933594,286.62939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923730976879,4.972245282175436e-09,0.0009923680918291,-0.0120788821950554,0.0,0.0,0.0,-0.0072777708992362,60.0,0.6401321887969971,-0.0,-6.714432032595141e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440520,298.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6838073730469,0.0,0.0,9.31352115003392e-05,298.25250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.68414306640625,0.0,0.0,9.807592869037762e-05,298.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.68414306640625,0.0,0.0,7.243856089189649e-05,297.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6840209960937,0.0,0.0,9.807589958654717e-05,298.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6838073730469,0.0,0.0,0.0004652297357097,287.6457824707031,294.1499938964844,287.569580078125,286.0868225097656,288.0942077636719,287.5550231933594,286.62939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923730976879,4.972245282175436e-09,0.0009923680918291,-0.0120788821950554,0.0,0.0,0.0,-0.0072777708992362,60.0,0.6401321887969971,-0.0,-6.714432032595141e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440580,298.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.682861328125,0.0,0.0,9.307655273005366e-05,298.2496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6831970214844,0.0,0.0,9.801416308619082e-05,298.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6831970214844,0.0,0.0,7.239294063765556e-05,297.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.68310546875,0.0,0.0,9.801413398236036e-05,298.2189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.682861328125,0.0,0.0,0.0004649367183446,287.6451110839844,294.1499938964844,287.5716247558594,286.0776062011719,288.08502197265625,287.55780029296875,286.6298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917477145791,4.899124217416784e-09,0.0009917428251355,-0.0118873119354248,0.0,0.0,0.0,-0.0072415214963257,60.0,0.6410390138626099,-0.0,-6.705972310783181e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440640,298.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.682861328125,0.0,0.0,9.307655273005366e-05,298.2496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6831970214844,0.0,0.0,9.801416308619082e-05,298.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6831970214844,0.0,0.0,7.239294063765556e-05,297.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.68310546875,0.0,0.0,9.801413398236036e-05,298.2189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.682861328125,0.0,0.0,0.0004649367183446,287.6451110839844,294.1499938964844,287.5716247558594,286.0776062011719,288.08502197265625,287.55780029296875,286.6298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917477145791,4.899124217416784e-09,0.0009917428251355,-0.0118873119354248,0.0,0.0,0.0,-0.0072415214963257,60.0,0.6410390138626099,-0.0,-6.705972310783181e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440700,298.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6824035644531,0.0,0.0,9.30470778257586e-05,298.24822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6827392578125,0.0,0.0,9.79831165750511e-05,298.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6827392578125,0.0,0.0,7.237001409521326e-05,297.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6826171875,0.0,0.0,9.798308747122064e-05,298.2184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6824035644531,0.0,0.0,0.0004647894820664,287.644775390625,294.1499938964844,287.5723571777344,286.0727844238281,288.0805053710937,287.55908203125,286.630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914335096254,4.86237849983695e-09,0.0009914286201819,-0.0117910401895642,0.0,0.0,0.0,-0.0072233052924275,60.0,0.6413040161132812,-0.0,-6.701723265223336e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440760,298.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.68194580078125,0.0,0.0,9.30175810935907e-05,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6822814941406,0.0,0.0,9.795205551199616e-05,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6822814941406,0.0,0.0,7.234707300085574e-05,297.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6821594238281,0.0,0.0,9.79520264081657e-05,298.21783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.68194580078125,0.0,0.0,0.0004646421293728,287.6444396972656,294.1499938964844,287.5729064941406,286.0678100585937,288.0760498046875,287.5602722167969,286.63037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911189554259,4.825607469172155e-09,0.0009911141823977,-0.011694704182446,0.0,0.0,0.0,-0.0072050765156745,60.0,0.6414377689361572,-0.0,-6.697472798578019e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440820,298.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6810302734375,0.0,0.0,9.295878408011048e-05,298.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6813659667969,0.0,0.0,9.789014438865706e-05,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6813659667969,0.0,0.0,7.23013436072506e-05,297.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6812438964844,0.0,0.0,9.78901152848266e-05,298.21661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6810302734375,0.0,0.0,0.0004643484426196,287.6438293457031,294.1499938964844,287.5732727050781,286.0574035644531,288.0672607421875,287.5624389648437,286.630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904921753332,4.752317650513761e-09,0.000990487402305,-0.0115026887506246,0.0,0.0,0.0,-0.0071687432937324,60.0,0.6412681341171265,-0.0,-6.689003839710497e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440880,298.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6810302734375,0.0,0.0,9.295878408011048e-05,298.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6813659667969,0.0,0.0,9.789014438865706e-05,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6813659667969,0.0,0.0,7.23013436072506e-05,297.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6812438964844,0.0,0.0,9.78901152848266e-05,298.21661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6810302734375,0.0,0.0,0.0004643484426196,287.6438293457031,294.1499938964844,287.5732727050781,286.0574035644531,288.0672607421875,287.5624389648437,286.630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904921753332,4.752317650513761e-09,0.000990487402305,-0.0115026887506246,0.0,0.0,0.0,-0.0071687432937324,60.0,0.6412681341171265,-0.0,-6.689003839710497e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440940,298.0331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6801452636719,0.0,0.0,9.290058369515464e-05,298.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.68048095703125,0.0,0.0,9.782885172171518e-05,298.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6804504394531,0.0,0.0,7.225607259897515e-05,297.97442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68035888671875,0.0,0.0,9.782882261788473e-05,298.2153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6801452636719,0.0,0.0,0.0004640577244572,287.6431884765625,294.1499938964844,287.5726318359375,286.0462951660156,288.0586242675781,287.56414794921875,286.6313171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898716816678,4.6797659081221354e-09,0.0009898670250549,-0.0113126058131456,0.0,0.0,0.0,-0.007132776081562,60.0,0.6404685378074646,-0.0,-6.680626540855883e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441000,298.0331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6801452636719,0.0,0.0,9.290058369515464e-05,298.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.68048095703125,0.0,0.0,9.782885172171518e-05,298.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6804504394531,0.0,0.0,7.225607259897515e-05,297.97442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68035888671875,0.0,0.0,9.782882261788473e-05,298.2153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6801452636719,0.0,0.0,0.0004640577244572,287.6431884765625,294.1499938964844,287.5726318359375,286.0462951660156,288.0586242675781,287.56414794921875,286.6313171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898716816678,4.6797659081221354e-09,0.0009898670250549,-0.0113126058131456,0.0,0.0,0.0,-0.007132776081562,60.0,0.6404685378074646,-0.0,-6.680626540855883e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441060,298.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.67926025390625,0.0,0.0,9.284340922022238e-05,298.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6795959472656,0.0,0.0,9.776865044841544e-05,298.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6795959472656,0.0,0.0,7.221160194603726e-05,297.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6794738769531,0.0,0.0,9.776862134458496e-05,298.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.67926025390625,0.0,0.0,0.0004637721285689,287.6426086425781,294.1499938964844,287.5708312988281,286.034423828125,288.05010986328125,287.5653076171875,286.6318054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892622474581,4.608497583546978e-09,0.0009892575908452,-0.0111258830875158,0.0,0.0,0.0,-0.0070974449627101,60.0,0.638942301273346,-0.0,-6.67240200868946e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441120,298.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.67926025390625,0.0,0.0,9.284340922022238e-05,298.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6795959472656,0.0,0.0,9.776865044841544e-05,298.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6795959472656,0.0,0.0,7.221160194603726e-05,297.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6794738769531,0.0,0.0,9.776862134458496e-05,298.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.67926025390625,0.0,0.0,0.0004637721285689,287.6426086425781,294.1499938964844,287.5708312988281,286.034423828125,288.05010986328125,287.5653076171875,286.6318054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892622474581,4.608497583546978e-09,0.0009892575908452,-0.0111258830875158,0.0,0.0,0.0,-0.0070974449627101,60.0,0.638942301273346,-0.0,-6.67240200868946e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441180,298.0257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.67840576171875,0.0,0.0,9.278763900510968e-05,298.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6787414550781,0.0,0.0,9.770991891855374e-05,298.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6787109375,0.0,0.0,7.21682226867415e-05,297.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6786193847656,0.0,0.0,9.770988981472328e-05,298.2127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.67840576171875,0.0,0.0,0.0004634935467038,287.6420288085937,294.1499938964844,287.5678100585937,286.021728515625,288.0417175292969,287.5658569335937,286.6322937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886675979942,4.53897541774495e-09,0.0009886630577966,-0.0109437368810176,0.0,0.0,0.0,-0.0070629799738526,60.0,0.6366346478462219,-0.0,-6.664383533916407e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441240,298.0257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.67840576171875,0.0,0.0,9.278763900510968e-05,298.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6787414550781,0.0,0.0,9.770991891855374e-05,298.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6787109375,0.0,0.0,7.21682226867415e-05,297.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6786193847656,0.0,0.0,9.770988981472328e-05,298.2127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.67840576171875,0.0,0.0,0.0004634935467038,287.6420288085937,294.1499938964844,287.5678100585937,286.021728515625,288.0417175292969,287.5658569335937,286.6322937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886675979942,4.53897541774495e-09,0.0009886630577966,-0.0109437368810176,0.0,0.0,0.0,-0.0070629799738526,60.0,0.6366346478462219,-0.0,-6.664383533916407e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441300,298.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.677978515625,0.0,0.0,9.276023774873464e-05,298.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6783142089844,0.0,0.0,9.768105519469827e-05,298.5622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.67828369140625,0.0,0.0,7.214691140688956e-05,297.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6781921386719,0.0,0.0,9.768103336682545e-05,298.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.677978515625,0.0,0.0,0.0004633566422853,287.6417236328125,294.1499938964844,287.5657653808594,286.0150146484375,288.0375366210937,287.5658874511719,286.6325378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883755119517,4.5048129670988155e-09,0.0009883709717541,-0.0108542302623391,0.0,0.0,0.0,-0.0070460443384945,60.0,0.6351525783538818,-0.0,-6.660445706074827e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441360,298.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.67755126953125,0.0,0.0,9.273336036130786e-05,298.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6778869628906,0.0,0.0,9.76527517195791e-05,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6778564453125,0.0,0.0,7.212600758066401e-05,297.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6777648925781,0.0,0.0,9.765272989170626e-05,298.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.67755126953125,0.0,0.0,0.0004632223863154,287.6414489746094,294.1499938964844,287.5633850097656,286.0080871582031,288.03338623046875,287.565673828125,286.6327819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880888974294,4.471308212572467e-09,0.0009880844736471,-0.0107664475217461,0.0,0.0,0.0,-0.0070294346660375,60.0,0.6334350109100342,-0.0,-6.656584616848704e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441420,298.0189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6767272949219,0.0,0.0,9.268103167414664e-05,298.2288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6770324707031,0.0,0.0,9.759765089256688e-05,298.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6770324707031,0.0,0.0,7.208530587377027e-05,297.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.67694091796875,0.0,0.0,9.759762178873645e-05,298.2100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6767272949219,0.0,0.0,0.0004629610048141,287.6408996582031,294.1499938964844,287.5574951171875,285.9934997558594,288.0251159667969,287.5646667480469,286.6332397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875311516225,4.4060803894296904e-09,0.0009875267278403,-0.0105955488979816,0.0,0.0,0.0,-0.0069970982149243,60.0,0.6292794942855835,-0.0,-6.649069916875305e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441480,298.0189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6767272949219,0.0,0.0,9.268103167414664e-05,298.2288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6770324707031,0.0,0.0,9.759765089256688e-05,298.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6770324707031,0.0,0.0,7.208530587377027e-05,297.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.67694091796875,0.0,0.0,9.759762178873645e-05,298.2100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6767272949219,0.0,0.0,0.0004629610048141,287.6408996582031,294.1499938964844,287.5574951171875,285.9934997558594,288.0251159667969,287.5646667480469,286.6332397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875311516225,4.4060803894296904e-09,0.0009875267278403,-0.0105955488979816,0.0,0.0,0.0,-0.0069970982149243,60.0,0.6292794942855835,-0.0,-6.649069916875305e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441540,298.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6759033203125,0.0,0.0,9.263067477149888e-05,298.2257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6762390136719,0.0,0.0,9.754462371347472e-05,298.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6762084960937,0.0,0.0,7.204613939393312e-05,297.96875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6761169433594,0.0,0.0,9.754460188560188e-05,298.20867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6759033203125,0.0,0.0,0.0004627094895113,286.640380859375,294.1499938964844,287.54998779296875,285.97784423828125,288.0168762207031,287.5628356933594,286.6337280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869942441582,4.343309267795803e-09,0.0009869899367913,-0.0104310866445302,0.0,0.0,0.0,-0.0069659799337387,60.0,0.624159574508667,-0.0,-6.64184298670989e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441600,298.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6759033203125,0.0,0.0,9.263067477149888e-05,298.2257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6762390136719,0.0,0.0,9.754462371347472e-05,298.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6762084960937,0.0,0.0,7.204613939393312e-05,297.96875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6761169433594,0.0,0.0,9.754460188560188e-05,298.20867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6759033203125,0.0,0.0,0.0004627094895113,286.640380859375,294.1499938964844,287.54998779296875,285.97784423828125,288.0168762207031,287.5628356933594,286.6337280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869942441582,4.343309267795803e-09,0.0009869899367913,-0.0104310866445302,0.0,0.0,0.0,-0.0069659799337387,60.0,0.624159574508667,-0.0,-6.64184298670989e-08,0.0,283.20562744140625,286.3448791503906,291.6055603027344,292.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.87433207697343e-21,-4.437166038486716e-21,-4.437166038486716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
