time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11846640,296.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.11260986328125,0.0,0.0,9.848202171269804e-05,296.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11260986328125,0.0,0.0,0.0001037063120747,296.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11260986328125,0.0,0.0,7.659712719032541e-05,296.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.11260986328125,0.0,0.0,0.0001037063120747,296.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11260986328125,0.0,0.0,0.0004919380880892,295.101318359375,294.1499938964844,285.2958068847656,285.2958068847656,286.201904296875,285.27099609375,292.8277282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493169538676,1.1630586271849095e-08,0.0010493053123354,-0.0295150354504585,0.0,0.0,0.0,-0.0105786072090268,60.0,-5.461694240570068,-0.0,-7.507074428758642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846700,296.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1119689941406,0.0,0.0,9.807199239730836e-05,296.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1119689941406,0.0,0.0,0.0001032745276461,296.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1119689941406,0.0,0.0,7.627821469213814e-05,296.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1119689941406,0.0,0.0,0.0001032745276461,296.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1119689941406,0.0,0.0,0.000489889876917,295.1005249023437,294.1499938964844,285.302001953125,285.302001953125,286.1935119628906,285.277099609375,292.8256225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449478868395,1.1119707821194424e-08,0.0010449368273839,-0.0281779393553733,0.0,0.0,0.0,-0.0103253424167633,60.0,-5.432084083557129,-0.0,-7.444692329272584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846760,296.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.111328125,0.0,0.0,9.767928713699804e-05,296.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.111328125,0.0,0.0,0.0001028609913191,296.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.111328125,0.0,0.0,7.597277726745233e-05,296.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.111328125,0.0,0.0,0.0001028609913191,296.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.111328125,0.0,0.0,0.0004879282496403,295.0997009277344,294.1499938964844,285.307861328125,285.307861328125,286.185302734375,285.282958984375,292.823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040763570927,1.0630423652457921e-08,0.0010407529771327,-0.0268972255289554,0.0,0.0,0.0,-0.010082783177495,60.0,-5.403499126434326,-0.0,-7.385191480580033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846820,296.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11004638671875,0.0,0.0,9.696029883343726e-05,296.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11004638671875,0.0,0.0,0.0001021038697217,296.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11004638671875,0.0,0.0,7.541356899309903e-05,296.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.11004638671875,0.0,0.0,0.0001021038697217,296.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11004638671875,0.0,0.0,0.0004843367787543,295.0981140136719,294.1499938964844,285.3185729980469,285.3185729980469,286.1693420410156,285.2938232421875,292.8193054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331026278436,9.73461933284625e-09,0.0010330929653719,-0.0245520956814289,0.0,0.0,0.0,-0.009638694114983,60.0,-5.350254535675049,-0.0,-7.276871372141613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846880,296.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11004638671875,0.0,0.0,9.696029883343726e-05,296.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11004638671875,0.0,0.0,0.0001021038697217,296.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11004638671875,0.0,0.0,7.541356899309903e-05,296.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.11004638671875,0.0,0.0,0.0001021038697217,296.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11004638671875,0.0,0.0,0.0004843367787543,295.0981140136719,294.1499938964844,285.3185729980469,285.3185729980469,286.1693420410156,285.2938232421875,292.8193054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331026278436,9.73461933284625e-09,0.0010330929653719,-0.0245520956814289,0.0,0.0,0.0,-0.009638694114983,60.0,-5.350254535675049,-0.0,-7.276871372141613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846940,296.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1087646484375,0.0,0.0,9.634868911234662e-05,296.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1087646484375,0.0,0.0,0.0001014598092297,296.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1087646484375,0.0,0.0,7.493786688428372e-05,296.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1087646484375,0.0,0.0,0.0001014598092297,296.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1087646484375,0.0,0.0,0.000481281633256,295.09649658203125,294.1499938964844,285.3278503417969,285.3278503417969,286.1539611816406,285.3036193847656,292.81512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265855817124,8.972595111345072e-09,0.0010265766177326,-0.0225568730384111,0.0,0.0,0.0,-0.0092609245330095,60.0,-5.30336332321167,-0.0,-7.185357020489391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847000,296.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1087646484375,0.0,0.0,9.634868911234662e-05,296.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1087646484375,0.0,0.0,0.0001014598092297,296.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1087646484375,0.0,0.0,7.493786688428372e-05,296.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1087646484375,0.0,0.0,0.0001014598092297,296.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1087646484375,0.0,0.0,0.000481281633256,295.09649658203125,294.1499938964844,285.3278503417969,285.3278503417969,286.1539611816406,285.3036193847656,292.81512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265855817124,8.972595111345072e-09,0.0010265766177326,-0.0225568730384111,0.0,0.0,0.0,-0.0092609245330095,60.0,-5.30336332321167,-0.0,-7.185357020489391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847060,296.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1074523925781,0.0,0.0,9.585727821104228e-05,296.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1074523925781,0.0,0.0,0.0001009423285722,296.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1074523925781,0.0,0.0,7.455566083081067e-05,296.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1074523925781,0.0,0.0,0.0001009423285722,296.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1074523925781,0.0,0.0,0.0004788269579876,295.0948486328125,294.1499938964844,285.3356018066406,285.3356018066406,286.1390991210937,285.31231689453125,292.8109436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213493369519,8.360343528579506e-09,0.0010213409550487,-0.0209536124020814,0.0,0.0,0.0,-0.0089574037119746,60.0,-5.263973236083984,-0.0,-7.112249278407037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847120,296.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1074523925781,0.0,0.0,9.585727821104228e-05,296.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1074523925781,0.0,0.0,0.0001009423285722,296.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1074523925781,0.0,0.0,7.455566083081067e-05,296.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1074523925781,0.0,0.0,0.0001009423285722,296.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1074523925781,0.0,0.0,0.0004788269579876,295.0948486328125,294.1499938964844,285.3356018066406,285.3356018066406,286.1390991210937,285.31231689453125,292.8109436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213493369519,8.360343528579506e-09,0.0010213409550487,-0.0209536124020814,0.0,0.0,0.0,-0.0089574037119746,60.0,-5.263973236083984,-0.0,-7.112249278407037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847180,296.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10614013671875,0.0,0.0,9.548147500026972e-05,296.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.10614013671875,0.0,0.0,0.0001005465892376,296.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.10614013671875,0.0,0.0,7.426337106153369e-05,296.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.10614013671875,0.0,0.0,0.0001005465892376,296.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.10614013671875,0.0,0.0,0.0004769497318193,295.0932006835937,294.1499938964844,285.341796875,285.341796875,286.12469482421875,285.3199768066406,292.8067932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173448827117,7.89212517560145e-09,0.0010173369664698,-0.0197274126112461,0.0,0.0,0.0,-0.0087252864614129,60.0,-5.232062339782715,-0.0,-7.05659175537221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847240,296.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10614013671875,0.0,0.0,9.548147500026972e-05,296.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.10614013671875,0.0,0.0,0.0001005465892376,296.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.10614013671875,0.0,0.0,7.426337106153369e-05,296.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.10614013671875,0.0,0.0,0.0001005465892376,296.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.10614013671875,0.0,0.0,0.0004769497318193,295.0932006835937,294.1499938964844,285.341796875,285.341796875,286.12469482421875,285.3199768066406,292.8067932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173448827117,7.89212517560145e-09,0.0010173369664698,-0.0197274126112461,0.0,0.0,0.0,-0.0087252864614129,60.0,-5.232062339782715,-0.0,-7.05659175537221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847300,296.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.10546875,0.0,0.0,9.533550473861396e-05,296.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.10546875,0.0,0.0,0.000100392877357,296.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.10546875,0.0,0.0,7.414983701892197e-05,296.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.10546875,0.0,0.0,0.000100392877357,296.921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10546875,0.0,0.0,0.0004762205935548,295.0923767089844,294.1499938964844,285.3442687988281,285.3442687988281,286.11767578125,285.32342529296875,292.8047180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157894575968,7.710263538740492e-09,0.0010157817741855,-0.0192511174827814,0.0,0.0,0.0,-0.0086351288482546,60.0,-5.218987464904785,-0.0,-7.035032467683777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847360,296.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.10479736328125,0.0,0.0,9.521099855192006e-05,296.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.10479736328125,0.0,0.0,0.0001002617646008,296.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.10479736328125,0.0,0.0,7.40530012990348e-05,296.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.10479736328125,0.0,0.0,0.0001002617646008,296.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.10479736328125,0.0,0.0,0.000475598644698,295.091552734375,294.1499938964844,285.3462829589844,285.3462829589844,286.1107177734375,285.3266296386719,292.8026733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144626721739,7.555139625026186e-09,0.001014455105178,-0.0188448391854763,0.0,0.0,0.0,-0.0085582267493009,60.0,-5.207423210144043,-0.0,-7.016669201220793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847420,296.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1034545898437,0.0,0.0,9.503150067757816e-05,296.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1034545898437,0.0,0.0,0.0001000727497739,296.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1034545898437,0.0,0.0,7.391339022433385e-05,296.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1034545898437,0.0,0.0,0.0001000727497739,296.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1034545898437,0.0,0.0,0.0004747020138893,295.08984375,294.1499938964844,285.3490600585937,285.3490600585937,286.0970458984375,285.3323059082031,292.7985534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012549852021,7.331503404373052e-09,0.0010125425178557,-0.0182591062039136,0.0,0.0,0.0,-0.0084473583847284,60.0,-5.189071178436279,-0.0,-6.990237721993253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847480,296.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1034545898437,0.0,0.0,9.503150067757816e-05,296.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1034545898437,0.0,0.0,0.0001000727497739,296.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1034545898437,0.0,0.0,7.391339022433385e-05,296.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1034545898437,0.0,0.0,0.0001000727497739,296.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1034545898437,0.0,0.0,0.0004747020138893,295.08984375,294.1499938964844,285.3490600585937,285.3490600585937,286.0970458984375,285.3323059082031,292.7985534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012549852021,7.331503404373052e-09,0.0010125425178557,-0.0182591062039136,0.0,0.0,0.0,-0.0084473583847284,60.0,-5.189071178436279,-0.0,-6.990237721993253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847540,296.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1020812988281,0.0,0.0,9.492799290455878e-05,296.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1020812988281,0.0,0.0,9.996374865295364e-05,296.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1020812988281,0.0,0.0,7.383288175333291e-05,296.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1020812988281,0.0,0.0,9.996374865295364e-05,296.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1020812988281,0.0,0.0,0.0004741849843412,295.088134765625,294.1499938964844,285.3500061035156,285.3500061035156,286.0836486816406,285.3368225097656,292.7944641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114467004314,7.202542118278643e-09,0.0010114394826814,-0.0179213322699069,0.0,0.0,0.0,-0.0083834258839488,60.0,-5.176854133605957,-0.0,-6.975018607136009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847600,296.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1020812988281,0.0,0.0,9.492799290455878e-05,296.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1020812988281,0.0,0.0,9.996374865295364e-05,296.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1020812988281,0.0,0.0,7.383288175333291e-05,296.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1020812988281,0.0,0.0,9.996374865295364e-05,296.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1020812988281,0.0,0.0,0.0004741849843412,295.088134765625,294.1499938964844,285.3500061035156,285.3500061035156,286.0836486816406,285.3368225097656,292.7944641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114467004314,7.202542118278643e-09,0.0010114394826814,-0.0179213322699069,0.0,0.0,0.0,-0.0083834258839488,60.0,-5.176854133605957,-0.0,-6.975018607136009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847660,296.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.10107421875,0.0,0.0,9.48844026424922e-05,296.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.10107421875,0.0,0.0,9.991784463636576e-05,296.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.10107421875,0.0,0.0,7.379898306680843e-05,296.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10107421875,0.0,0.0,9.991784463636576e-05,296.9164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.10107421875,0.0,0.0,0.0004739672294817,295.0869140625,294.1499938964844,285.3500061035156,285.3500061035156,286.0741882324219,285.3393249511719,292.7915344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109822032973,7.1482326724492395e-09,0.0010109751019626,-0.0177790839225053,0.0,0.0,0.0,-0.0083565022796392,60.0,-5.171140670776367,-0.0,-6.968613774915866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847720,296.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1007080078125,0.0,0.0,9.486971976002678e-05,296.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1007080078125,0.0,0.0,9.990238322643565e-05,296.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1007080078125,0.0,0.0,7.378755981335416e-05,296.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1007080078125,0.0,0.0,9.990238322643565e-05,296.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1007080078125,0.0,0.0,0.000473893887829,295.08642578125,294.1499938964844,285.3500061035156,285.3500061035156,286.0705261230469,285.3401794433594,292.7904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108257411047,7.129939305627886e-09,0.0010108186397701,-0.0177311692386865,0.0,0.0,0.0,-0.0083474339917302,60.0,-5.169219493865967,-0.0,-6.966457277712834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847780,296.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0992736816406,0.0,0.0,9.48277156567201e-05,296.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0992736816406,0.0,0.0,9.98581454041414e-05,296.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0992736816406,0.0,0.0,7.375489076366648e-05,296.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0992736816406,0.0,0.0,9.98581454041414e-05,296.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0992736816406,0.0,0.0,0.0004736840492114,295.08465576171875,294.1499938964844,285.3500061035156,285.3500061035156,286.05767822265625,285.3426208496094,292.7863464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103781241923,7.077603392247056e-09,0.0010103710228577,-0.0175940878689289,0.0,0.0,0.0,-0.008321488276124,60.0,-5.16348123550415,-0.0,-6.960289766766439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847840,296.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0992736816406,0.0,0.0,9.48277156567201e-05,296.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0992736816406,0.0,0.0,9.98581454041414e-05,296.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0992736816406,0.0,0.0,7.375489076366648e-05,296.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0992736816406,0.0,0.0,9.98581454041414e-05,296.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0992736816406,0.0,0.0,0.0004736840492114,295.08465576171875,294.1499938964844,285.3500061035156,285.3500061035156,286.05767822265625,285.3426208496094,292.7863464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103781241923,7.077603392247056e-09,0.0010103710228577,-0.0175940878689289,0.0,0.0,0.0,-0.008321488276124,60.0,-5.16348123550415,-0.0,-6.960289766766439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847900,296.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0985717773437,0.0,0.0,9.481170127401128e-05,296.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0985717773437,0.0,0.0,9.984128701034932e-05,296.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0985717773437,0.0,0.0,7.3742434324231e-05,296.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0985717773437,0.0,0.0,9.984128701034932e-05,296.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0985717773437,0.0,0.0,0.0004736040718853,295.0837707519531,294.1499938964844,285.3500061035156,285.3500061035156,286.05133056640625,285.3435974121094,292.7843322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102075757458,7.0576535726729625e-09,0.0010102004744112,-0.0175418332219123,0.0,0.0,0.0,-0.0083115985617041,60.0,-5.160994052886963,-0.0,-6.957939291396542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847960,296.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.09783935546875,0.0,0.0,9.479786240262912e-05,296.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09783935546875,0.0,0.0,9.982672054320574e-05,296.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.09783935546875,0.0,0.0,7.373167318291962e-05,296.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.09783935546875,0.0,0.0,9.982672054320574e-05,296.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.09783935546875,0.0,0.0,0.0004735349793918,295.0828857421875,294.1499938964844,285.3500061035156,285.3500061035156,286.0450439453125,285.3444519042969,292.7823181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100600775331,7.040417138171051e-09,0.0010100529761984,-0.0174966864287853,0.0,0.0,0.0,-0.0083030527457594,60.0,-5.158666133880615,-0.0,-6.95590856025774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848020,296.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0964050292969,0.0,0.0,9.477712592342868e-05,296.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0964050292969,0.0,0.0,9.980487811844796e-05,296.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0964050292969,0.0,0.0,7.371554238488898e-05,296.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0964050292969,0.0,0.0,9.980487811844796e-05,296.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0964050292969,0.0,0.0,0.0004734313697554,295.0810852050781,294.1499938964844,285.3500061035156,285.3500061035156,286.0326232910156,285.3458251953125,292.7783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098391212522,7.014579139763555e-09,0.0010098321363329,-0.0174290090799331,0.0,0.0,0.0,-0.0082902442663908,60.0,-5.154455661773682,-0.0,-6.952865305720479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848080,296.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0964050292969,0.0,0.0,9.477712592342868e-05,296.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0964050292969,0.0,0.0,9.980487811844796e-05,296.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0964050292969,0.0,0.0,7.371554238488898e-05,296.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0964050292969,0.0,0.0,9.980487811844796e-05,296.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0964050292969,0.0,0.0,0.0004734313697554,295.0810852050781,294.1499938964844,285.3500061035156,285.3500061035156,286.0326232910156,285.3458251953125,292.7783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098391212522,7.014579139763555e-09,0.0010098321363329,-0.0174290090799331,0.0,0.0,0.0,-0.0082902442663908,60.0,-5.154455661773682,-0.0,-6.952865305720479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848140,296.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0949401855469,0.0,0.0,9.476330160396174e-05,296.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0949401855469,0.0,0.0,9.979031892726198e-05,296.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0949401855469,0.0,0.0,7.370478851953521e-05,296.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0949401855469,0.0,0.0,9.979031892726198e-05,296.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0949401855469,0.0,0.0,0.0004733623063657,295.0792541503906,294.1499938964844,285.3500061035156,285.3500061035156,286.0204467773437,285.3468322753906,292.7743225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096917394548,6.9973511429566315e-09,0.0010096847545355,-0.0173838846385478,0.0,0.0,0.0,-0.008281703107059,60.0,-5.150707721710205,-0.0,-6.950836706209884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848200,296.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0949401855469,0.0,0.0,9.476330160396174e-05,296.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0949401855469,0.0,0.0,9.979031892726198e-05,296.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0949401855469,0.0,0.0,7.370478851953521e-05,296.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0949401855469,0.0,0.0,9.979031892726198e-05,296.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0949401855469,0.0,0.0,0.0004733623063657,295.0792541503906,294.1499938964844,285.3500061035156,285.3500061035156,286.0204467773437,285.3468322753906,292.7743225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096917394548,6.9973511429566315e-09,0.0010096847545355,-0.0173838846385478,0.0,0.0,0.0,-0.008281703107059,60.0,-5.150707721710205,-0.0,-6.950836706209884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848260,296.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09344482421875,0.0,0.0,9.475541446590796e-05,296.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.09344482421875,0.0,0.0,9.97820170596242e-05,296.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.09344482421875,0.0,0.0,7.369865488726646e-05,296.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.09344482421875,0.0,0.0,9.97820170596242e-05,296.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.09344482421875,0.0,0.0,0.0004733229288831,295.0774230957031,294.1499938964844,285.3500061035156,285.3500061035156,286.0085144042969,285.3476257324219,292.7703552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096078040078,6.9875323305268475e-09,0.0010096008190885,-0.0173581652343273,0.0,0.0,0.0,-0.008276836015284,60.0,-5.147342681884766,-0.0,-6.949680653178802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848320,296.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09344482421875,0.0,0.0,9.475541446590796e-05,296.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.09344482421875,0.0,0.0,9.97820170596242e-05,296.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.09344482421875,0.0,0.0,7.369865488726646e-05,296.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.09344482421875,0.0,0.0,9.97820170596242e-05,296.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.09344482421875,0.0,0.0,0.0004733229288831,295.0774230957031,294.1499938964844,285.3500061035156,285.3500061035156,286.0085144042969,285.3476257324219,292.7703552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096078040078,6.9875323305268475e-09,0.0010096008190885,-0.0173581652343273,0.0,0.0,0.0,-0.008276836015284,60.0,-5.147342681884766,-0.0,-6.949680653178802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848380,296.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0919189453125,0.0,0.0,9.475253318669274e-05,296.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0919189453125,0.0,0.0,9.977898298529908e-05,296.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0919189453125,0.0,0.0,7.369641389232129e-05,296.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0919189453125,0.0,0.0,9.977898298529908e-05,296.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0919189453125,0.0,0.0,0.000473308522487,295.0755615234375,294.1499938964844,285.3500061035156,285.3500061035156,285.99676513671875,285.34820556640625,292.7663879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095770703628,6.983940536997579e-09,0.0010095700854435,-0.0173487570136785,0.0,0.0,0.0,-0.0082750553265213,60.0,-5.144277572631836,-0.0,-6.949257880251025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848440,296.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0919189453125,0.0,0.0,9.475253318669274e-05,296.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0919189453125,0.0,0.0,9.977898298529908e-05,296.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0919189453125,0.0,0.0,7.369641389232129e-05,296.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0919189453125,0.0,0.0,9.977898298529908e-05,296.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0919189453125,0.0,0.0,0.000473308522487,295.0755615234375,294.1499938964844,285.3500061035156,285.3500061035156,285.99676513671875,285.34820556640625,292.7663879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095770703628,6.983940536997579e-09,0.0010095700854435,-0.0173487570136785,0.0,0.0,0.0,-0.0082750553265213,60.0,-5.144277572631836,-0.0,-6.949257880251025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848500,296.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0911560058594,0.0,0.0,9.475318802287802e-05,296.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0911560058594,0.0,0.0,9.97796669253148e-05,296.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0911560058594,0.0,0.0,7.369692320935428e-05,296.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0911560058594,0.0,0.0,9.97796669253148e-05,296.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0911560058594,0.0,0.0,0.000473311782116,295.0746154785156,294.1499938964844,285.3500061035156,285.3500061035156,285.990966796875,285.3484191894531,292.7644348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095839388668,6.984752332073185e-09,0.0010095769539475,-0.0173508841544389,0.0,0.0,0.0,-0.0082754576578736,60.0,-5.142869472503662,-0.0,-6.949353803520354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848560,296.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.09039306640625,0.0,0.0,9.47548178373836e-05,296.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09039306640625,0.0,0.0,9.978139132726938e-05,296.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.09039306640625,0.0,0.0,7.369819650193676e-05,296.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.09039306640625,0.0,0.0,9.978139132726938e-05,296.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09039306640625,0.0,0.0,0.0004733199602924,295.0736694335937,294.1499938964844,285.3500061035156,285.3500061035156,285.9852294921875,285.3486328125,292.762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096014011651,6.9867889251895585e-09,0.0010095944162458,-0.0173562187701463,0.0,0.0,0.0,-0.0082764672115445,60.0,-5.1415228843688965,-0.0,-6.949593256422304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848620,296.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0888671875,0.0,0.0,9.476217383053154e-05,296.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0888671875,0.0,0.0,9.978913294617088e-05,296.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0888671875,0.0,0.0,7.370391540462151e-05,296.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0888671875,0.0,0.0,9.978913294617088e-05,296.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0888671875,0.0,0.0,0.0004733566893264,295.07177734375,294.1499938964844,285.3500061035156,285.3500061035156,285.9739074707031,285.3489685058594,292.758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096797486767,6.995952261945604e-09,0.0010096727637574,-0.0173802208155393,0.0,0.0,0.0,-0.0082810092717409,60.0,-5.139047145843506,-0.0,-6.950672570837926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848680,296.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0888671875,0.0,0.0,9.476217383053154e-05,296.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0888671875,0.0,0.0,9.978913294617088e-05,296.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0888671875,0.0,0.0,7.370391540462151e-05,296.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0888671875,0.0,0.0,9.978913294617088e-05,296.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0888671875,0.0,0.0,0.0004733566893264,295.07177734375,294.1499938964844,285.3500061035156,285.3500061035156,285.9739074707031,285.3489685058594,292.758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096797486767,6.995952261945604e-09,0.0010096727637574,-0.0173802208155393,0.0,0.0,0.0,-0.0082810092717409,60.0,-5.139047145843506,-0.0,-6.950672570837926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848740,296.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0872802734375,0.0,0.0,9.477428102400154e-05,296.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0872802734375,0.0,0.0,9.980188042391092e-05,296.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0872802734375,0.0,0.0,7.371333049377427e-05,296.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0872802734375,0.0,0.0,9.980188042391092e-05,296.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0872802734375,0.0,0.0,0.0004734171379823,295.06982421875,294.1499938964844,285.3500061035156,285.3500061035156,285.9627685546875,285.3492126464844,292.754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098087368533,7.0110317551552725e-09,0.0010098016355186,-0.0174197182059288,0.0,0.0,0.0,-0.0082884849980473,60.0,-5.136839866638184,-0.0,-6.952448217134588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848800,296.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0872802734375,0.0,0.0,9.477428102400154e-05,296.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0872802734375,0.0,0.0,9.980188042391092e-05,296.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0872802734375,0.0,0.0,7.371333049377427e-05,296.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0872802734375,0.0,0.0,9.980188042391092e-05,296.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0872802734375,0.0,0.0,0.0004734171379823,295.06982421875,294.1499938964844,285.3500061035156,285.3500061035156,285.9627685546875,285.3492126464844,292.754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098087368533,7.0110317551552725e-09,0.0010098016355186,-0.0174197182059288,0.0,0.0,0.0,-0.0082884849980473,60.0,-5.136839866638184,-0.0,-6.952448217134588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848860,296.6805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08599853515625,0.0,0.0,9.478766151005402e-05,296.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.08599853515625,0.0,0.0,9.98159739538096e-05,296.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.08599853515625,0.0,0.0,7.372373511316255e-05,296.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08599853515625,0.0,0.0,9.98159739538096e-05,296.9021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.08599853515625,0.0,0.0,0.0004734840185847,295.0682678222656,294.1499938964844,285.3500061035156,285.3500061035156,285.9540100097656,285.349365234375,292.75152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099512292072,7.027708637252772e-09,0.0010099442442879,-0.0174633990973234,0.0,0.0,0.0,-0.0082967523485422,60.0,-5.135292530059815,-0.0,-6.954412157256229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848920,296.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.085693359375,0.0,0.0,9.479137224843726e-05,296.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.085693359375,0.0,0.0,9.98198811430484e-05,296.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.085693359375,0.0,0.0,7.372662366833538e-05,296.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.085693359375,0.0,0.0,9.98198811430484e-05,296.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.085693359375,0.0,0.0,0.0004735025286208,295.06787109375,294.1499938964844,285.3500061035156,285.3500061035156,285.95184326171875,285.34942626953125,292.7507629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099908104166,7.032328053213632e-09,0.001009983709082,-0.0174754988402128,0.0,0.0,0.0,-0.0082990424707531,60.0,-5.134927272796631,-0.0,-6.954955722449085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848980,296.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0840759277344,0.0,0.0,9.481223969487472e-05,296.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0840759277344,0.0,0.0,9.984185453504324e-05,296.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0840759277344,0.0,0.0,7.374284905381501e-05,296.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0840759277344,0.0,0.0,9.984185453504324e-05,296.9010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0840759277344,0.0,0.0,0.0004736067785415,295.06591796875,294.1499938964844,285.3500061035156,285.3500061035156,285.9410705566406,285.3495483398437,292.74688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102131636813,7.058326811915094e-09,0.0010102060623466,-0.0175435971468687,0.0,0.0,0.0,-0.0083119310438632,60.0,-5.133228302001953,-0.0,-6.958018161640211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849040,296.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0840759277344,0.0,0.0,9.481223969487472e-05,296.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0840759277344,0.0,0.0,9.984185453504324e-05,296.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0840759277344,0.0,0.0,7.374284905381501e-05,296.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0840759277344,0.0,0.0,9.984185453504324e-05,296.9010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0840759277344,0.0,0.0,0.0004736067785415,295.06591796875,294.1499938964844,285.3500061035156,285.3500061035156,285.9410705566406,285.3495483398437,292.74688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102131636813,7.058326811915094e-09,0.0010102060623466,-0.0175435971468687,0.0,0.0,0.0,-0.0083119310438632,60.0,-5.133228302001953,-0.0,-6.958018161640211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
