time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11849100,296.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0832824707031,0.0,0.0,9.482399764237924e-05,296.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0832824707031,0.0,0.0,9.985423821490258e-05,296.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0832824707031,0.0,0.0,7.375200220849365e-05,296.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0832824707031,0.0,0.0,9.985423821490258e-05,296.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0832824707031,0.0,0.0,0.0004736655100714,295.0649108886719,294.1499938964844,285.3500061035156,285.3500061035156,285.9357604980469,285.349609375,292.74493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103384265676,7.0729782031264685e-09,0.0010103313252329,-0.0175819732248783,0.0,0.0,0.0,-0.0083191944286227,60.0,-5.132467269897461,-0.0,-6.95974478048811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849160,296.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0824584960937,0.0,0.0,9.48363813222386e-05,296.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0824584960937,0.0,0.0,9.98672767309472e-05,296.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0824584960937,0.0,0.0,7.376162830041721e-05,296.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0824584960937,0.0,0.0,9.98672767309472e-05,296.9003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0824584960937,0.0,0.0,0.0004737273557111,295.0639343261719,294.1499938964844,285.3500061035156,285.3500061035156,285.9305114746094,285.34967041015625,292.7430114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104703251272,7.088405862276659e-09,0.0010104632237926,-0.0176223814487457,0.0,0.0,0.0,-0.0083268424496054,60.0,-5.131753921508789,-0.0,-6.961562348806184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849220,296.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.080810546875,0.0,0.0,9.48622400755994e-05,296.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.080810546875,0.0,0.0,9.989450336433948e-05,296.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.080810546875,0.0,0.0,7.378173904726282e-05,296.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.080810546875,0.0,0.0,9.989450336433948e-05,296.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.080810546875,0.0,0.0,0.0004738565185107,295.0619201660156,294.1499938964844,285.3500061035156,285.3500061035156,285.92010498046875,285.3497619628906,292.7391662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010745880194,7.120618761291553e-09,0.001010738662444,-0.0177067555487155,0.0,0.0,0.0,-0.0083428118377923,60.0,-5.130424976348877,-0.0,-6.965358778643349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849280,296.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.080810546875,0.0,0.0,9.48622400755994e-05,296.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.080810546875,0.0,0.0,9.989450336433948e-05,296.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.080810546875,0.0,0.0,7.378173904726282e-05,296.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.080810546875,0.0,0.0,9.989450336433948e-05,296.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.080810546875,0.0,0.0,0.0004738565185107,295.0619201660156,294.1499938964844,285.3500061035156,285.3500061035156,285.92010498046875,285.3497619628906,292.7391662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010745880194,7.120618761291553e-09,0.001010738662444,-0.0177067555487155,0.0,0.0,0.0,-0.0083428118377923,60.0,-5.130424976348877,-0.0,-6.965358778643349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849340,296.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.07916259765625,0.0,0.0,9.488806972512975e-05,296.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07916259765625,0.0,0.0,9.992170089390127e-05,296.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.07916259765625,0.0,0.0,7.380182796623558e-05,296.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.07916259765625,0.0,0.0,9.992170089390127e-05,296.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07916259765625,0.0,0.0,0.0004739855357911,295.05987548828125,294.1499938964844,285.3500061035156,285.3500061035156,285.909912109375,285.3498229980469,292.7353210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110210860148,7.152800574061757e-09,0.0010110138682648,-0.0177910476922988,0.0,0.0,0.0,-0.0083587653934955,60.0,-5.129154682159424,-0.0,-6.969152366309572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849400,296.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.07916259765625,0.0,0.0,9.488806972512975e-05,296.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07916259765625,0.0,0.0,9.992170089390127e-05,296.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.07916259765625,0.0,0.0,7.380182796623558e-05,296.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.07916259765625,0.0,0.0,9.992170089390127e-05,296.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07916259765625,0.0,0.0,0.0004739855357911,295.05987548828125,294.1499938964844,285.3500061035156,285.3500061035156,285.909912109375,285.3498229980469,292.7353210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110210860148,7.152800574061757e-09,0.0010110138682648,-0.0177910476922988,0.0,0.0,0.0,-0.0083587653934955,60.0,-5.129154682159424,-0.0,-6.969152366309572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849460,296.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.07745361328125,0.0,0.0,9.49118912103586e-05,296.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07745361328125,0.0,0.0,9.9946788395755e-05,296.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07745361328125,0.0,0.0,7.38203598302789e-05,296.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.07745361328125,0.0,0.0,9.9946788395755e-05,296.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.07745361328125,0.0,0.0,0.0004741045413538,295.0578308105469,294.1499938964844,285.3500061035156,285.3500061035156,285.89990234375,285.349853515625,292.7314758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112748714163,7.182482164580506e-09,0.0010112677700817,-0.0178687907755374,0.0,0.0,0.0,-0.0083734802901744,60.0,-5.127840995788574,-0.0,-6.972652499825926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849520,296.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.07745361328125,0.0,0.0,9.49118912103586e-05,296.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07745361328125,0.0,0.0,9.9946788395755e-05,296.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07745361328125,0.0,0.0,7.38203598302789e-05,296.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.07745361328125,0.0,0.0,9.9946788395755e-05,296.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.07745361328125,0.0,0.0,0.0004741045413538,295.0578308105469,294.1499938964844,285.3500061035156,285.3500061035156,285.89990234375,285.349853515625,292.7314758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112748714163,7.182482164580506e-09,0.0010112677700817,-0.0178687907755374,0.0,0.0,0.0,-0.0083734802901744,60.0,-5.127840995788574,-0.0,-6.972652499825926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849580,296.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.07574462890625,0.0,0.0,9.493163088336588e-05,296.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.07574462890625,0.0,0.0,9.996757580665872e-05,296.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.07574462890625,0.0,0.0,7.383571210084483e-05,296.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07574462890625,0.0,0.0,9.996757580665872e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.07574462890625,0.0,0.0,0.0004742031451314,295.05572509765625,294.1499938964844,285.3500061035156,285.3500061035156,285.8900756835937,285.34991455078125,292.7276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114852339029,7.207076713200422e-09,0.0010114780161529,-0.0179332084953784,0.0,0.0,0.0,-0.0083856731653213,60.0,-5.126368999481201,-0.0,-6.975552935273299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849640,296.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.07574462890625,0.0,0.0,9.493163088336588e-05,296.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.07574462890625,0.0,0.0,9.996757580665872e-05,296.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.07574462890625,0.0,0.0,7.383571210084483e-05,296.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07574462890625,0.0,0.0,9.996757580665872e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.07574462890625,0.0,0.0,0.0004742031451314,295.05572509765625,294.1499938964844,285.3500061035156,285.3500061035156,285.8900756835937,285.34991455078125,292.7276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114852339029,7.207076713200422e-09,0.0010114780161529,-0.0179332084953784,0.0,0.0,0.0,-0.0083856731653213,60.0,-5.126368999481201,-0.0,-6.975552935273299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849700,296.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.07489013671875,0.0,0.0,9.493921970715746e-05,296.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.07489013671875,0.0,0.0,9.99755720840767e-05,296.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.07489013671875,0.0,0.0,7.384161290246993e-05,296.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.07489013671875,0.0,0.0,9.99755720840767e-05,296.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07489013671875,0.0,0.0,0.0004742410674225,295.0546875,294.1499938964844,285.3500061035156,285.3500061035156,285.8852233886719,285.34991455078125,292.72576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115661425516,7.216532704745758e-09,0.0010115589248016,-0.0179579760879278,0.0,0.0,0.0,-0.0083903605118393,60.0,-5.12553071975708,-0.0,-6.976668487368445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849760,296.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.07403564453125,0.0,0.0,9.494517871644348e-05,296.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.07403564453125,0.0,0.0,9.998184395954012e-05,296.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.07403564453125,0.0,0.0,7.384624768747017e-05,296.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07403564453125,0.0,0.0,9.998184395954012e-05,296.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.07403564453125,0.0,0.0,0.0004742708115372,295.0536499023437,294.1499938964844,285.3500061035156,285.3500061035156,285.88043212890625,285.34991455078125,292.723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116295889019,7.223953435442354e-09,0.001011622371152,-0.01797741279006,0.0,0.0,0.0,-0.0083940392360091,60.0,-5.1246185302734375,-0.0,-6.977543876018899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849820,296.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0722961425781,0.0,0.0,9.49506284086965e-05,296.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0722961425781,0.0,0.0,9.998758469009772e-05,296.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0722961425781,0.0,0.0,7.385048957075924e-05,296.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0722961425781,0.0,0.0,9.998758469009772e-05,296.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0722961425781,0.0,0.0,0.0004742980527225,295.051513671875,294.1499938964844,285.3500061035156,285.3500061035156,285.8709411621094,285.3499450683594,292.7200622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116876801475,7.230744003550171e-09,0.0010116804623976,-0.01799519918859,0.0,0.0,0.0,-0.0083974059671163,60.0,-5.122508049011231,-0.0,-6.978345368224836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849880,296.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0722961425781,0.0,0.0,9.49506284086965e-05,296.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0722961425781,0.0,0.0,9.998758469009772e-05,296.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0722961425781,0.0,0.0,7.385048957075924e-05,296.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0722961425781,0.0,0.0,9.998758469009772e-05,296.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0722961425781,0.0,0.0,0.0004742980527225,295.051513671875,294.1499938964844,285.3500061035156,285.3500061035156,285.8709411621094,285.3499450683594,292.7200622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116876801475,7.230744003550171e-09,0.0010116804623976,-0.01799519918859,0.0,0.0,0.0,-0.0083974059671163,60.0,-5.122508049011231,-0.0,-6.978345368224836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849940,296.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0705261230469,0.0,0.0,9.494517144048586e-05,296.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0705261230469,0.0,0.0,9.998183668358251e-05,296.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0705261230469,0.0,0.0,7.384624041151255e-05,296.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0705261230469,0.0,0.0,9.998183668358251e-05,296.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0705261230469,0.0,0.0,0.0004742707824334,295.04937744140625,294.1499938964844,285.3500061035156,285.3500061035156,285.86163330078125,285.3499450683594,292.7162780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116295889019,7.223944997747367e-09,0.001011622371152,-0.0179773904383182,0.0,0.0,0.0,-0.0083940355107188,60.0,-5.119926452636719,-0.0,-6.977543165476163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850000,296.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0705261230469,0.0,0.0,9.494517144048586e-05,296.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0705261230469,0.0,0.0,9.998183668358251e-05,296.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0705261230469,0.0,0.0,7.384624041151255e-05,296.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0705261230469,0.0,0.0,9.998183668358251e-05,296.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0705261230469,0.0,0.0,0.0004742707824334,295.04937744140625,294.1499938964844,285.3500061035156,285.3500061035156,285.86163330078125,285.3499450683594,292.7162780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116295889019,7.223944997747367e-09,0.001011622371152,-0.0179773904383182,0.0,0.0,0.0,-0.0083940355107188,60.0,-5.119926452636719,-0.0,-6.977543165476163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850060,296.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0689392089844,0.0,0.0,9.492977551417424e-05,296.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0689392089844,0.0,0.0,9.996562585001811e-05,296.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0689392089844,0.0,0.0,7.383427146123722e-05,296.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0689392089844,0.0,0.0,9.996562585001811e-05,296.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0689392089844,0.0,0.0,0.0004741938901133,295.0474853515625,294.1499938964844,285.3500061035156,285.3500061035156,285.85357666015625,285.3499755859375,292.71295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114656761288,7.204769669755251e-09,0.0010114584583789,-0.0179271660745143,0.0,0.0,0.0,-0.0083845295011997,60.0,-5.117091655731201,-0.0,-6.975280797405503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850120,296.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0687255859375,0.0,0.0,9.492675599176437e-05,296.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0687255859375,0.0,0.0,9.996244625654072e-05,296.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0687255859375,0.0,0.0,7.383192132692784e-05,296.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0687255859375,0.0,0.0,9.996244625654072e-05,296.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0687255859375,0.0,0.0,0.0004741788143292,295.0472106933594,294.1499938964844,285.3500061035156,285.3500061035156,285.8524780273437,285.3499755859375,292.7124938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114334290847,7.201004237344932e-09,0.0010114262113347,-0.0179173033684492,0.0,0.0,0.0,-0.0083826631307601,60.0,-5.116662502288818,-0.0,-6.974836708195653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850180,296.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0669250488281,0.0,0.0,9.489285730523989e-05,296.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0669250488281,0.0,0.0,9.992674313252792e-05,296.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0669250488281,0.0,0.0,7.380555325653404e-05,296.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0669250488281,0.0,0.0,9.992674313252792e-05,296.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0669250488281,0.0,0.0,0.0004740094591397,295.0450439453125,294.1499938964844,285.3500061035156,285.3500061035156,285.843505859375,285.3499755859375,292.7087097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110723087564,7.158766912596093e-09,0.0010110650910064,-0.0178066752851009,0.0,0.0,0.0,-0.0083617242053151,60.0,-5.112685680389404,-0.0,-6.969855803617976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850240,296.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0669250488281,0.0,0.0,9.489285730523989e-05,296.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0669250488281,0.0,0.0,9.992674313252792e-05,296.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0669250488281,0.0,0.0,7.380555325653404e-05,296.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0669250488281,0.0,0.0,9.992674313252792e-05,296.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0669250488281,0.0,0.0,0.0004740094591397,295.0450439453125,294.1499938964844,285.3500061035156,285.3500061035156,285.843505859375,285.3499755859375,292.7087097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110723087564,7.158766912596093e-09,0.0010110650910064,-0.0178066752851009,0.0,0.0,0.0,-0.0083617242053151,60.0,-5.112685680389404,-0.0,-6.969855803617976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850300,296.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0660400390625,0.0,0.0,9.487088391324504e-05,296.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0660400390625,0.0,0.0,9.990361286327244e-05,296.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0660400390625,0.0,0.0,7.378846930805594e-05,296.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0660400390625,0.0,0.0,9.990361286327244e-05,296.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0660400390625,0.0,0.0,0.0004738997085951,295.0439453125,294.1499938964844,285.3500061035156,285.3500061035156,285.8390808105469,285.3499755859375,292.70684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108381975442,7.131396362325404e-09,0.0010108310962095,-0.0177349839359521,0.0,0.0,0.0,-0.0083481557667255,60.0,-5.110381603240967,-0.0,-6.966629229054888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850360,296.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.06512451171875,0.0,0.0,9.484491602052005e-05,296.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.06512451171875,0.0,0.0,9.987626253860073e-05,296.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.06512451171875,0.0,0.0,7.376827124971896e-05,296.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.06512451171875,0.0,0.0,9.987626253860073e-05,296.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.06512451171875,0.0,0.0,0.0004737699928227,295.0428466796875,294.1499938964844,285.3500061035156,285.3500061035156,285.8346862792969,285.3499755859375,292.7049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105615947395,7.0990426870309875e-09,0.0010105544934049,-0.0176502410322427,0.0,0.0,0.0,-0.0083321165293455,60.0,-5.107884407043457,-0.0,-6.962815746192065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850420,296.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.06329345703125,0.0,0.0,9.478196443524212e-05,296.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.06329345703125,0.0,0.0,9.980997128877787e-05,296.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.06329345703125,0.0,0.0,7.371930405497551e-05,296.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.06329345703125,0.0,0.0,9.980997128877787e-05,296.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.06329345703125,0.0,0.0,0.0004734555550385,295.0406494140625,294.1499938964844,285.3500061035156,285.3500061035156,285.8260498046875,285.3499755859375,292.7012023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098909260705,7.020611203500948e-09,0.0010098838247358,-0.0174448080360889,0.0,0.0,0.0,-0.0082932347431778,60.0,-5.102345943450928,-0.0,-6.953575848456239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850480,296.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.06329345703125,0.0,0.0,9.478196443524212e-05,296.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.06329345703125,0.0,0.0,9.980997128877787e-05,296.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.06329345703125,0.0,0.0,7.371930405497551e-05,296.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.06329345703125,0.0,0.0,9.980997128877787e-05,296.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.06329345703125,0.0,0.0,0.0004734555550385,295.0406494140625,294.1499938964844,285.3500061035156,285.3500061035156,285.8260498046875,285.3499755859375,292.7012023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098909260705,7.020611203500948e-09,0.0010098838247358,-0.0174448080360889,0.0,0.0,0.0,-0.0082932347431778,60.0,-5.102345943450928,-0.0,-6.953575848456239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850540,296.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0614318847656,0.0,0.0,9.4707720563747e-05,296.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0614318847656,0.0,0.0,9.973179112421347e-05,296.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0614318847656,0.0,0.0,7.366156205534935e-05,296.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0614318847656,0.0,0.0,9.973179112421347e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0614318847656,0.0,0.0,0.000473084684927,295.03839111328125,294.1499938964844,285.3500061035156,285.3500061035156,285.81756591796875,285.3499755859375,292.69744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090998839586,6.928113638338118e-09,0.0010090928990393,-0.0172025300562381,0.0,0.0,0.0,-0.0082473801448941,60.0,-5.096081256866455,-0.0,-6.942686781030717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850600,296.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0614318847656,0.0,0.0,9.4707720563747e-05,296.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0614318847656,0.0,0.0,9.973179112421347e-05,296.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0614318847656,0.0,0.0,7.366156205534935e-05,296.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0614318847656,0.0,0.0,9.973179112421347e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0614318847656,0.0,0.0,0.000473084684927,295.03839111328125,294.1499938964844,285.3500061035156,285.3500061035156,285.81756591796875,285.3499755859375,292.69744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090998839586,6.928113638338118e-09,0.0010090928990393,-0.0172025300562381,0.0,0.0,0.0,-0.0082473801448941,60.0,-5.096081256866455,-0.0,-6.942686781030717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850660,296.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0595703125,0.0,0.0,9.4622366304975e-05,296.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0595703125,0.0,0.0,9.964191121980548e-05,296.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0595703125,0.0,0.0,7.359517621807754e-05,296.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0595703125,0.0,0.0,9.964191121980548e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0595703125,0.0,0.0,0.0004726583138108,295.0361633300781,294.1499938964844,285.3500061035156,285.3500061035156,285.8092346191406,285.3500061035156,292.6936950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081904474645,6.821768039344533e-09,0.0010081835789605,-0.0169239751994609,0.0,0.0,0.0,-0.0081946607679128,60.0,-5.089211940765381,-0.0,-6.930178386710395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850720,296.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0595703125,0.0,0.0,9.4622366304975e-05,296.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0595703125,0.0,0.0,9.964191121980548e-05,296.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0595703125,0.0,0.0,7.359517621807754e-05,296.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0595703125,0.0,0.0,9.964191121980548e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0595703125,0.0,0.0,0.0004726583138108,295.0361633300781,294.1499938964844,285.3500061035156,285.3500061035156,285.8092346191406,285.3500061035156,292.6936950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081904474645,6.821768039344533e-09,0.0010081835789605,-0.0169239751994609,0.0,0.0,0.0,-0.0081946607679128,60.0,-5.089211940765381,-0.0,-6.930178386710395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850780,296.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.05767822265625,0.0,0.0,9.452917583985254e-05,296.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.05767822265625,0.0,0.0,9.954377310350536e-05,296.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.05767822265625,0.0,0.0,7.352269312832505e-05,296.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.05767822265625,0.0,0.0,9.954377310350536e-05,296.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05767822265625,0.0,0.0,0.0004721927980426,295.0339050292969,294.1499938964844,285.3500061035156,285.3500061035156,285.8010559082031,285.3500061035156,292.68994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071974247694,6.705660027250815e-09,0.001007190789096,-0.0166198443621397,0.0,0.0,0.0,-0.0081371003761887,60.0,-5.081883907318115,-0.0,-6.916533834555595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850840,296.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.05767822265625,0.0,0.0,9.452917583985254e-05,296.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.05767822265625,0.0,0.0,9.954377310350536e-05,296.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.05767822265625,0.0,0.0,7.352269312832505e-05,296.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.05767822265625,0.0,0.0,9.954377310350536e-05,296.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05767822265625,0.0,0.0,0.0004721927980426,295.0339050292969,294.1499938964844,285.3500061035156,285.3500061035156,285.8010559082031,285.3500061035156,292.68994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071974247694,6.705660027250815e-09,0.001007190789096,-0.0166198443621397,0.0,0.0,0.0,-0.0081371003761887,60.0,-5.081883907318115,-0.0,-6.916533834555595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850900,296.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0567321777344,0.0,0.0,9.4480361440219e-05,296.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0567321777344,0.0,0.0,9.949237573891878e-05,296.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0567321777344,0.0,0.0,7.348472718149424e-05,296.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0567321777344,0.0,0.0,9.949237573891878e-05,296.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0567321777344,0.0,0.0,0.0004719489952549,295.0327453613281,294.1499938964844,285.3500061035156,285.3500061035156,285.7970275878906,285.3500061035156,292.6880798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066773975268,6.644849115389206e-09,0.0010066707618534,-0.0164605546742677,0.0,0.0,0.0,-0.008106954395771,60.0,-5.0780558586120605,-0.0,-6.909392880061206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850960,296.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0557861328125,0.0,0.0,9.443036833545192e-05,296.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0557861328125,0.0,0.0,9.943971963366494e-05,296.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0557861328125,0.0,0.0,7.344583718804643e-05,296.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0557861328125,0.0,0.0,9.943971963366494e-05,296.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0557861328125,0.0,0.0,0.0004716992261819,295.0316162109375,294.1499938964844,285.3500061035156,285.3500061035156,285.7930603027344,285.3500061035156,292.68621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061446810141,6.582555833745118e-09,0.001006138161756,-0.0162973832339048,0.0,0.0,0.0,-0.0080760726705193,60.0,-5.074155807495117,-0.0,-6.902082105852969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851020,296.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0538635253906,0.0,0.0,9.43282648222521e-05,296.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0538635253906,0.0,0.0,9.933220280800016e-05,296.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0538635253906,0.0,0.0,7.336642738664523e-05,296.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0538635253906,0.0,0.0,9.933220280800016e-05,296.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0538635253906,0.0,0.0,0.000471189210657,295.0293273925781,294.1499938964844,285.3500061035156,285.3500061035156,285.7851867675781,285.3500061035156,292.6824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050567798316,6.455347811851197e-09,0.0010050503769889,-0.0159641653299331,0.0,0.0,0.0,-0.0080130100250244,60.0,-5.066205978393555,-0.0,-6.887164261115687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851080,296.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0538635253906,0.0,0.0,9.43282648222521e-05,296.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0538635253906,0.0,0.0,9.933220280800016e-05,296.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0538635253906,0.0,0.0,7.336642738664523e-05,296.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0538635253906,0.0,0.0,9.933220280800016e-05,296.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0538635253906,0.0,0.0,0.000471189210657,295.0293273925781,294.1499938964844,285.3500061035156,285.3500061035156,285.7851867675781,285.3500061035156,292.6824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050567798316,6.455347811851197e-09,0.0010050503769889,-0.0159641653299331,0.0,0.0,0.0,-0.0080130100250244,60.0,-5.066205978393555,-0.0,-6.887164261115687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851140,296.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.05194091796875,0.0,0.0,9.42247934290208e-05,296.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.05194091796875,0.0,0.0,9.922324534272776e-05,296.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.05194091796875,0.0,0.0,7.328594801947474e-05,296.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.05194091796875,0.0,0.0,9.922324534272776e-05,296.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05194091796875,0.0,0.0,0.0004706723557319,295.0270080566406,294.1499938964844,285.3500061035156,285.3500061035156,285.7774963378906,285.3500061035156,292.67877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039543267339,6.326435375569872e-09,0.0010039480403065,-0.0156264808028936,0.0,0.0,0.0,-0.0079491026699543,60.0,-5.0581374168396,-0.0,-6.872063806895312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851200,296.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.05194091796875,0.0,0.0,9.42247934290208e-05,296.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.05194091796875,0.0,0.0,9.922324534272776e-05,296.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.05194091796875,0.0,0.0,7.328594801947474e-05,296.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.05194091796875,0.0,0.0,9.922324534272776e-05,296.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05194091796875,0.0,0.0,0.0004706723557319,295.0270080566406,294.1499938964844,285.3500061035156,285.3500061035156,285.7774963378906,285.3500061035156,292.67877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039543267339,6.326435375569872e-09,0.0010039480403065,-0.0156264808028936,0.0,0.0,0.0,-0.0079491026699543,60.0,-5.0581374168396,-0.0,-6.872063806895312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851260,296.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0500793457031,0.0,0.0,9.41231774049811e-05,296.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0500793457031,0.0,0.0,9.911623783409595e-05,296.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0500793457031,0.0,0.0,7.320691656786948e-05,296.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0500793457031,0.0,0.0,9.911623783409595e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0500793457031,0.0,0.0,0.0004701647558249,295.0247802734375,294.1499938964844,285.3500061035156,285.3500061035156,285.77020263671875,285.3500061035156,292.6752014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028716642409,6.199836644071865e-09,0.0010028654942288,-0.0152948498725891,0.0,0.0,0.0,-0.0078863427042961,60.0,-5.050312042236328,-0.0,-6.85724970139745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851320,296.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0500183105469,0.0,0.0,9.411883365828544e-05,296.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0500183105469,0.0,0.0,9.911166125675663e-05,296.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0500183105469,0.0,0.0,7.320353324757889e-05,296.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0500183105469,0.0,0.0,9.911166125675663e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0500183105469,0.0,0.0,0.0004701430734712,295.0246887207031,294.1499938964844,285.3500061035156,285.3500061035156,285.7698974609375,285.3500061035156,292.675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028254473581,6.194422752514583e-09,0.0010028191609308,-0.0152806676924228,0.0,0.0,0.0,-0.007883658632636,60.0,-5.049982070922852,-0.0,-6.85661660781989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851380,296.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.04803466796875,0.0,0.0,9.400876297149809e-05,296.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.04803466796875,0.0,0.0,9.899575525196268e-05,296.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04803466796875,0.0,0.0,7.311792433029041e-05,296.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.04803466796875,0.0,0.0,9.899575525196268e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.04803466796875,0.0,0.0,0.0004695932148024,295.0223388671875,294.1499938964844,285.3500061035156,285.3500061035156,285.7624816894531,285.3500061035156,292.6713256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016525629907,6.0572862281560455e-09,0.001001646509394,-0.0149214267730712,0.0,0.0,0.0,-0.0078156739473342,60.0,-5.041619777679443,-0.0,-6.840588184786611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851440,296.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.04803466796875,0.0,0.0,9.400876297149809e-05,296.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.04803466796875,0.0,0.0,9.899575525196268e-05,296.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04803466796875,0.0,0.0,7.311792433029041e-05,296.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.04803466796875,0.0,0.0,9.899575525196268e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.04803466796875,0.0,0.0,0.0004695932148024,295.0223388671875,294.1499938964844,285.3500061035156,285.3500061035156,285.7624816894531,285.3500061035156,292.6713256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016525629907,6.0572862281560455e-09,0.001001646509394,-0.0149214267730712,0.0,0.0,0.0,-0.0078156739473342,60.0,-5.041619777679443,-0.0,-6.840588184786611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
