time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11856420,296.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.95147705078125,0.0,0.0,9.716035856399684e-05,296.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95147705078125,0.0,0.0,0.0001023145377985,296.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.95147705078125,0.0,0.0,7.556916534667835e-05,296.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.95147705078125,0.0,0.0,0.0001023145377985,296.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.95147705078125,0.0,0.0,0.0004853361169807,294.9100341796875,294.1499938964844,285.3500061035156,285.2137145996094,285.54351806640625,285.3500061035156,292.5185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352318640798,9.983875948194054e-09,0.0010352218523621,-0.0252046696841716,0.0,0.0,0.0,-0.0097622498869895,60.0,-5.095085620880127,-0.0,-7.30693159312068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856480,296.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.95147705078125,0.0,0.0,9.716035856399684e-05,296.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95147705078125,0.0,0.0,0.0001023145377985,296.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.95147705078125,0.0,0.0,7.556916534667835e-05,296.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.95147705078125,0.0,0.0,0.0001023145377985,296.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.95147705078125,0.0,0.0,0.0004853361169807,294.9100341796875,294.1499938964844,285.3500061035156,285.2137145996094,285.54351806640625,285.3500061035156,292.5185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352318640798,9.983875948194054e-09,0.0010352218523621,-0.0252046696841716,0.0,0.0,0.0,-0.0097622498869895,60.0,-5.095085620880127,-0.0,-7.30693159312068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856540,296.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9488525390625,0.0,0.0,9.725013660499826e-05,296.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9488525390625,0.0,0.0,0.0001024090743158,296.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9488525390625,0.0,0.0,7.563899271190166e-05,296.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9488525390625,0.0,0.0,0.0001024090743158,296.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9488525390625,0.0,0.0,0.0004857845779042,294.90704345703125,294.1499938964844,285.3500061035156,285.1976623535156,285.5399780273437,285.3500061035156,292.5149230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361884487792,1.0095732250192668e-08,0.0010361783206462,-0.0254975073039531,0.0,0.0,0.0,-0.0098177017644047,60.0,-5.097548007965088,-0.0,-7.320441142155687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856600,296.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9488525390625,0.0,0.0,9.725013660499826e-05,296.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9488525390625,0.0,0.0,0.0001024090743158,296.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9488525390625,0.0,0.0,7.563899271190166e-05,296.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9488525390625,0.0,0.0,0.0001024090743158,296.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9488525390625,0.0,0.0,0.0004857845779042,294.90704345703125,294.1499938964844,285.3500061035156,285.1976623535156,285.5399780273437,285.3500061035156,292.5149230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361884487792,1.0095732250192668e-08,0.0010361783206462,-0.0254975073039531,0.0,0.0,0.0,-0.0098177017644047,60.0,-5.097548007965088,-0.0,-7.320441142155687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856660,296.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9461975097656,0.0,0.0,9.73226924543269e-05,296.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9461975097656,0.0,0.0,0.0001024854864226,296.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9461975097656,0.0,0.0,7.569543231511489e-05,296.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9461975097656,0.0,0.0,0.0001024854864226,296.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9461975097656,0.0,0.0,0.0004861470079049,294.9040222167969,294.1499938964844,285.3500061035156,285.181396484375,285.5365295410156,285.3500061035156,292.51129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369615629315,1.0186133714285006e-08,0.0010369514347985,-0.0257341712713241,0.0,0.0,0.0,-0.0098625179380178,60.0,-5.099183559417725,-0.0,-7.331368578888944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856720,296.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9461975097656,0.0,0.0,9.73226924543269e-05,296.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9461975097656,0.0,0.0,0.0001024854864226,296.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9461975097656,0.0,0.0,7.569543231511489e-05,296.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9461975097656,0.0,0.0,0.0001024854864226,296.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9461975097656,0.0,0.0,0.0004861470079049,294.9040222167969,294.1499938964844,285.3500061035156,285.181396484375,285.5365295410156,285.3500061035156,292.51129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369615629315,1.0186133714285006e-08,0.0010369514347985,-0.0257341712713241,0.0,0.0,0.0,-0.0098625179380178,60.0,-5.099183559417725,-0.0,-7.331368578888944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856780,296.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9435119628906,0.0,0.0,9.73760907072574e-05,296.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9435119628906,0.0,0.0,0.0001025417077471,296.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9435119628906,0.0,0.0,7.573695620521903e-05,296.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9435119628906,0.0,0.0,0.0001025417077471,296.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9435119628906,0.0,0.0,0.0004864137154072,294.9010009765625,294.1499938964844,285.3500061035156,285.1649780273437,285.5331115722656,285.3500061035156,292.5076599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375306010246,1.0252657389742126e-08,0.0010375203564763,-0.0259083230048418,0.0,0.0,0.0,-0.0098954960703849,60.0,-5.099885940551758,-0.0,-7.33941476482869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856840,296.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9435119628906,0.0,0.0,9.73760907072574e-05,296.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9435119628906,0.0,0.0,0.0001025417077471,296.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9435119628906,0.0,0.0,7.573695620521903e-05,296.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9435119628906,0.0,0.0,0.0001025417077471,296.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9435119628906,0.0,0.0,0.0004864137154072,294.9010009765625,294.1499938964844,285.3500061035156,285.1649780273437,285.5331115722656,285.3500061035156,292.5076599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375306010246,1.0252657389742126e-08,0.0010375203564763,-0.0259083230048418,0.0,0.0,0.0,-0.0098954960703849,60.0,-5.099885940551758,-0.0,-7.33941476482869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856900,296.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9421691894531,0.0,0.0,9.739490633364768e-05,296.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9421691894531,0.0,0.0,0.0001025615274556,296.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9421691894531,0.0,0.0,7.575159543193877e-05,296.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9421691894531,0.0,0.0,0.0001025615274556,296.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9421691894531,0.0,0.0,0.0004865077498834,294.89947509765625,294.1499938964844,285.3500061035156,285.1567687988281,285.53143310546875,285.3500061035156,292.5058288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377311846241,1.0276107964557468e-08,0.0010377208236604,-0.0259697120636701,0.0,0.0,0.0,-0.0099071217700839,60.0,-5.099841594696045,-0.0,-7.342252672515316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856960,296.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9408264160156,0.0,0.0,9.740792302181944e-05,296.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9408264160156,0.0,0.0,0.0001025752353598,296.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9408264160156,0.0,0.0,7.57617162889801e-05,296.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9408264160156,0.0,0.0,0.0001025752353598,296.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9408264160156,0.0,0.0,0.0004865727387368,294.89794921875,294.1499938964844,285.3500061035156,285.1485595703125,285.5297546386719,285.3500061035156,292.5040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378698352724,1.0292319885252256e-08,0.0010378594743087,-0.0260121524333953,0.0,0.0,0.0,-0.0099151590839028,60.0,-5.099508285522461,-0.0,-7.344214481008748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857020,296.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9381408691406,0.0,0.0,9.741709072841331e-05,296.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9381408691406,0.0,0.0,0.0001025848905555,296.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9381408691406,0.0,0.0,7.5768846727442e-05,296.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9381408691406,0.0,0.0,0.0001025848905555,296.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9381408691406,0.0,0.0,0.000486618548166,294.8949279785156,294.1499938964844,285.3500061035156,285.1322021484375,285.5264587402344,285.3500061035156,292.5003967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379676241427,1.0303741859729598e-08,0.0010379572631791,-0.0260420534759759,0.0,0.0,0.0,-0.0099208215251564,60.0,-5.098031044006348,-0.0,-7.345596486629803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857080,296.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9381408691406,0.0,0.0,9.741709072841331e-05,296.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9381408691406,0.0,0.0,0.0001025848905555,296.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9381408691406,0.0,0.0,7.5768846727442e-05,296.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9381408691406,0.0,0.0,0.0001025848905555,296.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9381408691406,0.0,0.0,0.000486618548166,294.8949279785156,294.1499938964844,285.3500061035156,285.1322021484375,285.5264587402344,285.3500061035156,292.5003967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379676241427,1.0303741859729598e-08,0.0010379572631791,-0.0260420534759759,0.0,0.0,0.0,-0.0099208215251564,60.0,-5.098031044006348,-0.0,-7.345596486629803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857140,296.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9354553222656,0.0,0.0,9.74016365944408e-05,296.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9354553222656,0.0,0.0,0.0001025686142384,296.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9354553222656,0.0,0.0,7.575682684546337e-05,296.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9354553222656,0.0,0.0,0.0001025686142384,296.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9354553222656,0.0,0.0,0.0004865413648076,294.891845703125,294.1499938964844,285.3500061035156,285.11602783203125,285.5232238769531,285.3500061035156,292.4967346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378030128777,1.028448881612576e-08,0.0010377927683293,-0.0259916540235281,0.0,0.0,0.0,-0.0099112782627344,60.0,-5.0952253341674805,-0.0,-7.343266616999244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857200,296.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9354553222656,0.0,0.0,9.74016365944408e-05,296.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9354553222656,0.0,0.0,0.0001025686142384,296.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9354553222656,0.0,0.0,7.575682684546337e-05,296.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9354553222656,0.0,0.0,0.0001025686142384,296.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9354553222656,0.0,0.0,0.0004865413648076,294.891845703125,294.1499938964844,285.3500061035156,285.11602783203125,285.5232238769531,285.3500061035156,292.4967346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378030128777,1.028448881612576e-08,0.0010377927683293,-0.0259916540235281,0.0,0.0,0.0,-0.0099112782627344,60.0,-5.0952253341674805,-0.0,-7.343266616999244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857260,296.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9327392578125,0.0,0.0,9.736184438224882e-05,296.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9327392578125,0.0,0.0,0.0001025267047225,296.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9327392578125,0.0,0.0,7.572587492177263e-05,296.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9327392578125,0.0,0.0,0.0001025267047225,296.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9327392578125,0.0,0.0,0.0004863425565417,294.8887939453125,294.1499938964844,285.3500061035156,285.1001892089844,285.5200500488281,285.3500061035156,292.4931030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373790282756,1.0234903591310742e-08,0.0010373687837272,-0.025861844420433,0.0,0.0,0.0,-0.0098866960033774,60.0,-5.091217994689941,-0.0,-7.337266794138486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857320,296.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9327392578125,0.0,0.0,9.736184438224882e-05,296.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9327392578125,0.0,0.0,0.0001025267047225,296.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9327392578125,0.0,0.0,7.572587492177263e-05,296.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9327392578125,0.0,0.0,0.0001025267047225,296.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9327392578125,0.0,0.0,0.0004863425565417,294.8887939453125,294.1499938964844,285.3500061035156,285.1001892089844,285.5200500488281,285.3500061035156,292.4931030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373790282756,1.0234903591310742e-08,0.0010373687837272,-0.025861844420433,0.0,0.0,0.0,-0.0098866960033774,60.0,-5.091217994689941,-0.0,-7.337266794138486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857380,296.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9300231933594,0.0,0.0,9.729537850944324e-05,296.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9300231933594,0.0,0.0,0.0001024567172862,296.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9300231933594,0.0,0.0,7.567418651888147e-05,296.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9300231933594,0.0,0.0,0.0001024567172862,296.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9300231933594,0.0,0.0,0.0004860105691477,294.8857116699219,294.1499938964844,285.3500061035156,285.08477783203125,285.5169372558594,285.3500061035156,292.4894714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366709902882,1.0152096052706838e-08,0.0010366608621552,-0.0256450623273849,0.0,0.0,0.0,-0.0098456460982561,60.0,-5.085873603820801,-0.0,-7.327253115363419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857440,296.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9300231933594,0.0,0.0,9.729537850944324e-05,296.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9300231933594,0.0,0.0,0.0001024567172862,296.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9300231933594,0.0,0.0,7.567418651888147e-05,296.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9300231933594,0.0,0.0,0.0001024567172862,296.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9300231933594,0.0,0.0,0.0004860105691477,294.8857116699219,294.1499938964844,285.3500061035156,285.08477783203125,285.5169372558594,285.3500061035156,292.4894714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366709902882,1.0152096052706838e-08,0.0010366608621552,-0.0256450623273849,0.0,0.0,0.0,-0.0098456460982561,60.0,-5.085873603820801,-0.0,-7.327253115363419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857500,296.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9286499023437,0.0,0.0,9.725182462716476e-05,296.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9286499023437,0.0,0.0,0.0001024108569254,296.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9286499023437,0.0,0.0,7.564030966022983e-05,296.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9286499023437,0.0,0.0,0.0001024108569254,296.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9286499023437,0.0,0.0,0.0004857929889112,294.8841857910156,294.1499938964844,285.3500061035156,285.0772705078125,285.5154113769531,285.3500061035156,292.4876403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362069588154,1.009782835126316e-08,0.0010361968306824,-0.0255029946565628,0.0,0.0,0.0,-0.0098187439143657,60.0,-5.0826616287231445,-0.0,-7.32069409536962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857560,296.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9272766113281,0.0,0.0,9.720079106045888e-05,296.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9272766113281,0.0,0.0,0.0001023571167024,296.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9272766113281,0.0,0.0,7.560061203548685e-05,296.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9272766113281,0.0,0.0,0.0001023571167024,296.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9272766113281,0.0,0.0,0.0004855380684603,294.8826599121094,294.1499938964844,285.3500061035156,285.0699157714844,285.5138854980469,285.3500061035156,292.48583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356632992625,1.0034244546375248e-08,0.0010356531711295,-0.0253365337848663,0.0,0.0,0.0,-0.0097872223705053,60.0,-5.079081535339356,-0.0,-7.313013128396052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857620,296.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9245300292969,0.0,0.0,9.707552089821549e-05,296.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9245300292969,0.0,0.0,0.0001022251963149,296.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9245300292969,0.0,0.0,7.550317968707532e-05,296.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9245300292969,0.0,0.0,0.0001022251963149,296.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9245300292969,0.0,0.0,0.0004849123070016,294.87957763671875,294.1499938964844,285.3500061035156,285.0556640625,285.5108947753906,285.3500061035156,292.482177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343285975977,9.878164064502926e-09,0.0010343187022954,-0.0249279104173183,0.0,0.0,0.0,-0.0097098471596837,60.0,-5.070831775665283,-0.0,-7.294175219385579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857680,296.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9245300292969,0.0,0.0,9.707552089821549e-05,296.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9245300292969,0.0,0.0,0.0001022251963149,296.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9245300292969,0.0,0.0,7.550317968707532e-05,296.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9245300292969,0.0,0.0,0.0001022251963149,296.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9245300292969,0.0,0.0,0.0004849123070016,294.87957763671875,294.1499938964844,285.3500061035156,285.0556640625,285.5108947753906,285.3500061035156,292.482177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343285975977,9.878164064502926e-09,0.0010343187022954,-0.0249279104173183,0.0,0.0,0.0,-0.0097098471596837,60.0,-5.070831775665283,-0.0,-7.294175219385579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857740,296.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9217834472656,0.0,0.0,9.692227467894554e-05,296.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9217834472656,0.0,0.0,0.000102063822851,296.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9217834472656,0.0,0.0,7.538399222539738e-05,296.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9217834472656,0.0,0.0,0.000102063822851,296.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9217834472656,0.0,0.0,0.0004841468471568,294.8764953613281,294.1499938964844,285.3500061035156,285.0422058105469,285.5079650878906,285.3500061035156,292.4785461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326958727091,9.687236790512088e-09,0.0010326862102374,-0.0244280435144901,0.0,0.0,0.0,-0.0096151968464255,60.0,-5.060965538024902,-0.0,-7.271164292887988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857800,296.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9217834472656,0.0,0.0,9.692227467894554e-05,296.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9217834472656,0.0,0.0,0.000102063822851,296.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9217834472656,0.0,0.0,7.538399222539738e-05,296.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9217834472656,0.0,0.0,0.000102063822851,296.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9217834472656,0.0,0.0,0.0004841468471568,294.8764953613281,294.1499938964844,285.3500061035156,285.0422058105469,285.5079650878906,285.3500061035156,292.4785461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326958727091,9.687236790512088e-09,0.0010326862102374,-0.0244280435144901,0.0,0.0,0.0,-0.0096151968464255,60.0,-5.060965538024902,-0.0,-7.271164292887988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857860,296.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9190368652344,0.0,0.0,9.673796012066303e-05,296.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9190368652344,0.0,0.0,0.0001018697294057,296.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9190368652344,0.0,0.0,7.524063403252512e-05,296.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9190368652344,0.0,0.0,0.0001018697294057,296.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9190368652344,0.0,0.0,0.0004832261474803,294.8733825683594,294.1499938964844,285.3500061035156,285.0296325683594,285.50506591796875,285.3500061035156,292.47491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307320626452,9.457593819206522e-09,0.0010307226330041,-0.0238267891108989,0.0,0.0,0.0,-0.0095013538375496,60.0,-5.049677848815918,-0.0,-7.243535549150695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857920,296.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9190368652344,0.0,0.0,9.673796012066303e-05,296.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9190368652344,0.0,0.0,0.0001018697294057,296.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9190368652344,0.0,0.0,7.524063403252512e-05,296.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9190368652344,0.0,0.0,0.0001018697294057,296.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9190368652344,0.0,0.0,0.0004832261474803,294.8733825683594,294.1499938964844,285.3500061035156,285.0296325683594,285.50506591796875,285.3500061035156,292.47491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307320626452,9.457593819206522e-09,0.0010307226330041,-0.0238267891108989,0.0,0.0,0.0,-0.0095013538375496,60.0,-5.049677848815918,-0.0,-7.243535549150695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857980,296.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9162902832031,0.0,0.0,9.65263825492002e-05,296.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9162902832031,0.0,0.0,0.0001016469250316,296.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9162902832031,0.0,0.0,7.507607369916514e-05,296.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9162902832031,0.0,0.0,0.0001016469250316,296.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9162902832031,0.0,0.0,0.0004821692418772,294.87030029296875,294.1499938964844,285.3500061035156,285.0180358886719,285.50225830078125,285.3500061035156,292.4712829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284777963533,9.193978911525846e-09,0.0010284685995429,-0.023136556148529,0.0,0.0,0.0,-0.0093706687912344,60.0,-5.036757946014404,-0.0,-7.21188442298626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858040,296.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9162902832031,0.0,0.0,9.65263825492002e-05,296.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9162902832031,0.0,0.0,0.0001016469250316,296.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9162902832031,0.0,0.0,7.507607369916514e-05,296.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9162902832031,0.0,0.0,0.0001016469250316,296.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9162902832031,0.0,0.0,0.0004821692418772,294.87030029296875,294.1499938964844,285.3500061035156,285.0180358886719,285.50225830078125,285.3500061035156,292.4712829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284777963533,9.193978911525846e-09,0.0010284685995429,-0.023136556148529,0.0,0.0,0.0,-0.0093706687912344,60.0,-5.036757946014404,-0.0,-7.21188442298626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858100,296.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9149169921875,0.0,0.0,9.641216456657276e-05,296.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9149169921875,0.0,0.0,0.0001015266461763,296.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9149169921875,0.0,0.0,7.498723425669596e-05,296.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9149169921875,0.0,0.0,0.0001015266461763,296.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9149169921875,0.0,0.0,0.0004815987194888,294.8687438964844,294.1499938964844,285.3500061035156,285.0126342773437,285.5008544921875,285.3500061035156,292.4694519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027260790579,9.051671412407812e-09,0.0010272518265992,-0.0227639358490705,0.0,0.0,0.0,-0.0093001211062073,60.0,-5.029840469360352,-0.0,-7.194827134071603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858160,296.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9135437011719,0.0,0.0,9.629048145143317e-05,296.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9135437011719,0.0,0.0,0.0001013985092868,296.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9135437011719,0.0,0.0,7.489259587600827e-05,296.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9135437011719,0.0,0.0,0.0001013985092868,296.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9135437011719,0.0,0.0,0.0004809908859897,294.8672180175781,294.1499938964844,285.3500061035156,285.0075378417969,285.4994812011719,285.3500061035156,292.4676208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259643895551,8.90006557341394e-09,0.0010259554255753,-0.0223669558763504,0.0,0.0,0.0,-0.0092249643057584,60.0,-5.0225701332092285,-0.0,-7.176677030429347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858220,296.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9107666015625,0.0,0.0,9.603123180568218e-05,296.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9107666015625,0.0,0.0,0.0001011255153571,296.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9107666015625,0.0,0.0,7.469095726264641e-05,296.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9107666015625,0.0,0.0,0.0001011255153571,296.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9107666015625,0.0,0.0,0.0004796959110535,294.8641052246094,294.1499938964844,285.3500061035156,284.9982604980469,285.4967956542969,285.3500061035156,292.4639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232022032141,8.577068832948953e-09,0.0010231935884803,-0.0215211566537618,0.0,0.0,0.0,-0.0090648410841822,60.0,-5.007195949554443,-0.0,-7.13808532282201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858280,296.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9107666015625,0.0,0.0,9.603123180568218e-05,296.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9107666015625,0.0,0.0,0.0001011255153571,296.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9107666015625,0.0,0.0,7.469095726264641e-05,296.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9107666015625,0.0,0.0,0.0001011255153571,296.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9107666015625,0.0,0.0,0.0004796959110535,294.8641052246094,294.1499938964844,285.3500061035156,284.9982604980469,285.4967956542969,285.3500061035156,292.4639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232022032141,8.577068832948953e-09,0.0010231935884803,-0.0215211566537618,0.0,0.0,0.0,-0.0090648410841822,60.0,-5.007195949554443,-0.0,-7.13808532282201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858340,296.6327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.90802001953125,0.0,0.050000000745058,9.575399599270896e-05,296.598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.90802001953125,0.0,0.050000000745058,0.0001008335675578,296.6138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.90802001953125,0.0,0.050000000745058,7.447532698279247e-05,296.4190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.90802001953125,0.0,0.050000000745058,0.0001008335675578,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.90802001953125,0.0,0.050000000745058,0.0004783110343851,294.86102294921875,291.1499938964844,285.3500061035156,284.9903259277344,285.494140625,285.3500061035156,292.4603576660156,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010202482808381,8.231655357349155e-09,0.0010202401317656,-0.0206166058778762,0.0,0.0,0.0,-0.0088936053216457,60.0,-4.99071741104126,-0.0,-7.096929977024048e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858400,296.6327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.90802001953125,0.0,0.050000000745058,9.575399599270896e-05,296.598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.90802001953125,0.0,0.050000000745058,0.0001008335675578,296.6138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.90802001953125,0.0,0.050000000745058,7.447532698279247e-05,296.4190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.90802001953125,0.0,0.050000000745058,0.0001008335675578,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.90802001953125,0.0,0.050000000745058,0.0004783110343851,294.86102294921875,291.1499938964844,285.3500061035156,284.9903259277344,285.494140625,285.3500061035156,292.4603576660156,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010202482808381,8.231655357349155e-09,0.0010202401317656,-0.0206166058778762,0.0,0.0,0.0,-0.0088936053216457,60.0,-4.99071741104126,-0.0,-7.096929977024048e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858460,296.6263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.60809326171875,0.6347075700759888,0.050000000745058,0.0408378094434738,296.59552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.60809326171875,0.6347075700759888,0.050000000745058,0.0430041812360286,296.6106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.60809326171875,0.6347075700759888,0.050000000745058,0.0317627415060997,296.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.60809326171875,0.6347075700759888,0.050000000745058,0.0430041812360286,296.8648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.60809326171875,0.6347075700759888,0.050000000745058,0.2039933204650879,294.556884765625,291.1499938964844,285.3500061035156,284.9869079589844,292.5221252441406,294.3412780761719,292.4325866699219,1.0,0.1097082570195198,0.2000000029802322,0.2000000029802322,0.9901719689369202,1.0,-0.4352006316184997,0.0193293448537588,0.415871262550354,-0.1073394864797592,0.0,0.0,0.0,10.191253662109377,60.0,84.81838989257812,-0.0,12.277579307556152,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858520,296.6062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.4840393066406,0.6318089365959167,0.050000000745058,0.0452341809868812,296.5816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4840393066406,0.6318089365959167,0.050000000745058,0.047633770853281,296.5954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.4840393066406,0.6318089365959167,0.050000000745058,0.0351821407675743,296.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4840393066406,0.6318089365959167,0.050000000745058,0.047633770853281,296.8480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4840393066406,0.6318089365959167,0.050000000745058,0.2259541004896164,294.4823608398437,291.1499938964844,285.3500061035156,284.98388671875,293.556640625,296.7262268066406,292.5421142578125,1.0,0.1210791990160942,0.4000000059604645,0.4000000059604645,0.9803439378738404,1.0,-0.4819760024547577,0.0900544226169586,0.3919215500354767,-0.047385636717081,0.0,0.0,0.0,12.533026695251465,60.0,274.4808959960937,-0.0,16.676963806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858580,296.5758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.66973876953125,0.5711967945098877,0.050000000745058,0.0456794202327728,296.55865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.66973876953125,0.5711967945098877,0.050000000745058,0.0481026284396648,296.5703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.66973876953125,0.5711967945098877,0.050000000745058,0.0355284363031387,296.4788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.66973876953125,0.5711967945098877,0.050000000745058,0.0481026284396648,296.8223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.66973876953125,0.5711967945098877,0.050000000745058,0.2281781584024429,294.67236328125,291.1499938964844,285.3500061035156,284.97900390625,292.0806579589844,296.8257141113281,292.64581298828125,1.0,0.1405577957630157,0.800000011920929,0.800000011920929,0.960687816143036,1.0,-0.4867236316204071,0.2055276334285736,0.2811959981918335,0.0662763714790344,0.0,0.0,0.0,20.07314682006836,60.0,-32.70097351074219,-0.0,23.175216674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858640,296.5758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.66973876953125,0.5711967945098877,0.050000000745058,0.0456794202327728,296.55865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.66973876953125,0.5711967945098877,0.050000000745058,0.0481026284396648,296.5703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.66973876953125,0.5711967945098877,0.050000000745058,0.0355284363031387,296.4788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.66973876953125,0.5711967945098877,0.050000000745058,0.0481026284396648,296.8223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.66973876953125,0.5711967945098877,0.050000000745058,0.2281781584024429,294.67236328125,291.1499938964844,285.3500061035156,284.97900390625,292.0806579589844,296.8257141113281,292.64581298828125,1.0,0.1405577957630157,0.800000011920929,0.800000011920929,0.960687816143036,1.0,-0.4867236316204071,0.2055276334285736,0.2811959981918335,0.0662763714790344,0.0,0.0,0.0,20.07314682006836,60.0,-32.70097351074219,-0.0,23.175216674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858700,296.564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.59307861328125,0.5494371652603149,0.050000000745058,0.0458165071904659,296.5492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.59307861328125,0.5494371652603149,0.050000000745058,0.0482469871640205,296.5601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.59307861328125,0.5494371652603149,0.050000000745058,0.0356350615620613,296.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.59307861328125,0.5494371652603149,0.050000000745058,0.0482469871640205,296.8124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.59307861328125,0.5494371652603149,0.050000000745058,0.2288629412651062,294.583251953125,291.1499938964844,285.3500061035156,284.9770812988281,291.86395263671875,296.8155822753906,292.5237731933594,1.0,0.1489528268575668,1.0,1.0,0.950859785079956,1.0,-0.4881843626499176,0.2118445485830307,0.2763397991657257,0.072113536298275,0.0,0.0,0.0,23.735315322875977,60.0,-173.31179809570312,-0.0,26.32333374023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858760,296.55426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4850158691406,0.5326546430587769,0.050000000745058,0.0459474734961986,296.5406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4850158691406,0.5326546430587769,0.050000000745058,0.0483849011361599,296.55084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4850158691406,0.5326546430587769,0.050000000745058,0.0357369221746921,296.486328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4850158691406,0.5326546430587769,0.050000000745058,0.0483849011361599,296.803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4850158691406,0.5326546430587769,0.050000000745058,0.2295171469449997,294.4750061035156,291.1499938964844,285.3500061035156,284.9755249023437,291.8122863769531,296.8063049316406,292.4300842285156,1.0,0.1565131545066833,1.0,1.0,0.8936513662338257,1.0,-0.4895798861980438,0.213941752910614,0.2756381332874298,0.0737703517079353,0.0,0.0,0.0,27.23666763305664,60.0,-205.72604370117188,-0.0,29.352184295654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
