time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11858820,296.5374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.33380126953125,0.5097927451133728,0.050000000745058,0.0461862459778785,296.5258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.33380126953125,0.5097927451133728,0.050000000745058,0.0486363433301448,296.53485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.33380126953125,0.5097927451133728,0.050000000745058,0.035922635346651,296.4858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.33380126953125,0.5097927451133728,0.050000000745058,0.0486363433301448,296.7879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.33380126953125,0.5097927451133728,0.050000000745058,0.2307098656892776,294.3272399902344,291.1499938964844,285.3500061035156,284.9733581542969,291.68212890625,296.790283203125,292.2938232421875,1.0,0.1693448722362518,1.0,1.0,0.7792346477508545,1.0,-0.4921242296695709,0.2208062708377838,0.2713179588317871,0.0798215046525001,0.0,0.0,0.0,33.62081527709961,60.0,-209.1683349609375,-0.0,34.91899108886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858880,296.5374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.33380126953125,0.5097927451133728,0.050000000745058,0.0461862459778785,296.5258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.33380126953125,0.5097927451133728,0.050000000745058,0.0486363433301448,296.53485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.33380126953125,0.5097927451133728,0.050000000745058,0.035922635346651,296.4858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.33380126953125,0.5097927451133728,0.050000000745058,0.0486363433301448,296.7879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.33380126953125,0.5097927451133728,0.050000000745058,0.2307098656892776,294.3272399902344,291.1499938964844,285.3500061035156,284.9733581542969,291.68212890625,296.790283203125,292.2938232421875,1.0,0.1693448722362518,1.0,1.0,0.7792346477508545,1.0,-0.4921242296695709,0.2208062708377838,0.2713179588317871,0.0798215046525001,0.0,0.0,0.0,33.62081527709961,60.0,-209.1683349609375,-0.0,34.91899108886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858940,296.5242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.189208984375,0.4956427216529846,0.050000000745058,0.0463900752365589,296.5137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.189208984375,0.4956427216529846,0.050000000745058,0.0488509833812713,296.5218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.189208984375,0.4956427216529846,0.050000000745058,0.0360811725258827,296.48193359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.189208984375,0.4956427216529846,0.050000000745058,0.0488509833812713,296.7750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.189208984375,0.4956427216529846,0.050000000745058,0.2317280322313308,294.1814880371094,291.1499938964844,285.3500061035156,284.97235107421875,291.3616638183594,296.7770080566406,292.1388854980469,1.0,0.1795147955417633,1.0,1.0,0.6648178696632385,1.0,-0.4942961931228637,0.2368029356002807,0.257493257522583,0.0950771868228912,0.0,0.0,0.0,39.07197570800781,60.0,-246.952865600586,-0.0,39.71839141845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859000,296.5242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.189208984375,0.4956427216529846,0.050000000745058,0.0463900752365589,296.5137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.189208984375,0.4956427216529846,0.050000000745058,0.0488509833812713,296.5218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.189208984375,0.4956427216529846,0.050000000745058,0.0360811725258827,296.48193359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.189208984375,0.4956427216529846,0.050000000745058,0.0488509833812713,296.7750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.189208984375,0.4956427216529846,0.050000000745058,0.2317280322313308,294.1814880371094,291.1499938964844,285.3500061035156,284.97235107421875,291.3616638183594,296.7770080566406,292.1388854980469,1.0,0.1795147955417633,1.0,1.0,0.6648178696632385,1.0,-0.4942961931228637,0.2368029356002807,0.257493257522583,0.0950771868228912,0.0,0.0,0.0,39.07197570800781,60.0,-246.952865600586,-0.0,39.71839141845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859060,296.5129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9769287109375,0.4859607815742492,0.050000000745058,0.0465585589408874,296.5033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9769287109375,0.4859607815742492,0.050000000745058,0.0490284040570259,296.5105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9769287109375,0.4859607815742492,0.050000000745058,0.0362122133374214,296.476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9769287109375,0.4859607815742492,0.050000000745058,0.0490284040570259,296.7635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9769287109375,0.4859607815742492,0.050000000745058,0.2325696349143982,293.9642028808594,291.1499938964844,285.3500061035156,284.9724426269531,290.49560546875,296.765380859375,291.88885498046875,1.0,0.1874865740537643,1.0,1.0,0.5415125489234924,1.0,-0.4960915148258209,0.2787927985191345,0.2172987163066864,0.1363101452589035,0.0,0.0,0.0,43.58151626586914,48.0,-405.4128112792969,-0.0,43.72426986694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859120,296.5129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9769287109375,0.4859607815742492,0.050000000745058,0.0465585589408874,296.5033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9769287109375,0.4859607815742492,0.050000000745058,0.0490284040570259,296.5105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9769287109375,0.4859607815742492,0.050000000745058,0.0362122133374214,296.476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9769287109375,0.4859607815742492,0.050000000745058,0.0490284040570259,296.7635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9769287109375,0.4859607815742492,0.050000000745058,0.2325696349143982,293.9642028808594,291.1499938964844,285.3500061035156,284.9724426269531,290.49560546875,296.765380859375,291.88885498046875,1.0,0.1874865740537643,1.0,1.0,0.5415125489234924,1.0,-0.4960915148258209,0.2787927985191345,0.2172987163066864,0.1363101452589035,0.0,0.0,0.0,43.58151626586914,48.0,-405.4128112792969,-0.0,43.72426986694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859180,296.50115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.57342529296875,0.4837037622928619,0.050000000745058,0.046600118279457,296.492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.57342529296875,0.4837037622928619,0.050000000745058,0.0490721687674522,296.4989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.57342529296875,0.4837037622928619,0.050000000745058,0.0362445339560508,296.4687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.57342529296875,0.4837037622928619,0.050000000745058,0.0490721687674522,296.7518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.57342529296875,0.4837037622928619,0.050000000745058,0.2327772378921508,293.548828125,291.1499938964844,285.3500061035156,284.9734802246094,288.8856506347656,296.7538146972656,291.4057922363281,1.0,0.1889452636241912,1.0,1.0,0.4182071685791015,1.0,-0.4965346753597259,0.3517887592315674,0.1447459310293197,0.2087300270795822,0.0,0.0,0.0,44.70141220092773,36.0,-748.1611328125,-0.0,44.73361206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859240,296.50115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.57342529296875,0.4837037622928619,0.050000000745058,0.046600118279457,296.492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.57342529296875,0.4837037622928619,0.050000000745058,0.0490721687674522,296.4989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.57342529296875,0.4837037622928619,0.050000000745058,0.0362445339560508,296.4687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.57342529296875,0.4837037622928619,0.050000000745058,0.0490721687674522,296.7518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.57342529296875,0.4837037622928619,0.050000000745058,0.2327772378921508,293.548828125,291.1499938964844,285.3500061035156,284.9734802246094,288.8856506347656,296.7538146972656,291.4057922363281,1.0,0.1889452636241912,1.0,1.0,0.4182071685791015,1.0,-0.4965346753597259,0.3517887592315674,0.1447459310293197,0.2087300270795822,0.0,0.0,0.0,44.70141220092773,36.0,-748.1611328125,-0.0,44.73361206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859300,296.494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2633972167969,0.4849345684051513,0.050000000745058,0.0465773902833461,296.4869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2633972167969,0.4849345684051513,0.050000000745058,0.0490482337772846,296.49237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2633972167969,0.4849345684051513,0.050000000745058,0.0362268574535846,296.4638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2633972167969,0.4849345684051513,0.050000000745058,0.0490482337772846,296.74517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2633972167969,0.4849345684051513,0.050000000745058,0.2326637059450149,293.2314453125,291.1499938964844,285.3500061035156,284.97430419921875,287.9639587402344,296.7473449707031,291.0511779785156,1.0,0.1877611577510833,1.0,1.0,0.3565544784069061,1.0,-0.4962926208972931,0.3913522958755493,0.1049403324723243,0.2480893582105636,0.0,0.0,0.0,44.09845352172852,36.0,-949.7169189453124,-0.0,44.20299530029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859360,296.4859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8836975097656,0.4874478876590729,0.050000000745058,0.0465314909815788,296.48016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8836975097656,0.4874478876590729,0.050000000745058,0.048999898135662,296.4847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8836975097656,0.4874478876590729,0.050000000745058,0.0361911579966545,296.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8836975097656,0.4874478876590729,0.050000000745058,0.048999898135662,296.7375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8836975097656,0.4874478876590729,0.050000000745058,0.2324344217777252,292.845458984375,291.1499938964844,285.3500061035156,284.975341796875,287.2775573730469,296.74005126953125,290.6395874023437,1.0,0.1854904145002365,1.0,1.0,0.3110334873199463,1.0,-0.4958036541938782,0.4176697731018066,0.0781338885426521,0.2743137180805206,0.0,0.0,0.0,42.87401580810547,25.0,-1100.10791015625,-0.0,43.11801910400391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859420,296.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.04571533203125,0.4956119656562805,0.050000000745058,0.046390563249588,296.46392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.04571533203125,0.4956119656562805,0.050000000745058,0.0488514974713325,296.4665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.04571533203125,0.4956119656562805,0.050000000745058,0.0360815487802028,296.44293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.04571533203125,0.4956119656562805,0.050000000745058,0.0488514974713325,296.719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.04571533203125,0.4956119656562805,0.050000000745058,0.2317304760217666,292.00494384765625,291.1499938964844,285.3500061035156,284.9779357910156,286.34063720703125,296.7225646972656,289.7965393066406,1.0,0.1785425543785095,1.0,1.0,0.2199914455413818,1.0,-0.4943021535873413,0.4548121094703674,0.0394900515675544,0.311421275138855,0.0,0.0,0.0,39.10894775390625,25.0,-1199.458984375,-0.0,39.78733444213867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859480,296.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.04571533203125,0.4956119656562805,0.050000000745058,0.046390563249588,296.46392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.04571533203125,0.4956119656562805,0.050000000745058,0.0488514974713325,296.4665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.04571533203125,0.4956119656562805,0.050000000745058,0.0360815487802028,296.44293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.04571533203125,0.4956119656562805,0.050000000745058,0.0488514974713325,296.719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.04571533203125,0.4956119656562805,0.050000000745058,0.2317304760217666,292.00494384765625,291.1499938964844,285.3500061035156,284.9779357910156,286.34063720703125,296.7225646972656,289.7965393066406,1.0,0.1785425543785095,1.0,1.0,0.2199914455413818,1.0,-0.4943021535873413,0.4548121094703674,0.0394900515675544,0.311421275138855,0.0,0.0,0.0,39.10894775390625,25.0,-1199.458984375,-0.0,39.78733444213867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859540,296.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2274780273437,0.5029575824737549,0.050000000745058,0.0462781526148319,296.4450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2274780273437,0.5029575824737549,0.050000000745058,0.0487331226468086,296.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2274780273437,0.5029575824737549,0.050000000745058,0.0359941162168979,296.4250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2274780273437,0.5029575824737549,0.050000000745058,0.0487331226468086,296.6984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2274780273437,0.5029575824737549,0.050000000745058,0.2311689555644989,291.1887512207031,291.1499938964844,285.3500061035156,284.9811096191406,285.7247619628906,296.7019348144531,288.9933776855469,1.0,0.1731726825237274,1.0,1.0,0.1289494186639785,1.0,-0.4931042194366455,0.4808788299560547,0.0122253661975264,0.3373388051986694,0.0,0.0,0.0,36.10382080078125,25.0,-1152.9757080078125,-0.0,37.14251327514648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859600,296.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2274780273437,0.5029575824737549,0.050000000745058,0.0462781526148319,296.4450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2274780273437,0.5029575824737549,0.050000000745058,0.0487331226468086,296.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2274780273437,0.5029575824737549,0.050000000745058,0.0359941162168979,296.4250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2274780273437,0.5029575824737549,0.050000000745058,0.0487331226468086,296.6984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2274780273437,0.5029575824737549,0.050000000745058,0.2311689555644989,291.1887512207031,291.1499938964844,285.3500061035156,284.9811096191406,285.7247619628906,296.7019348144531,288.9933776855469,1.0,0.1731726825237274,1.0,1.0,0.1289494186639785,1.0,-0.4931042194366455,0.4808788299560547,0.0122253661975264,0.3373388051986694,0.0,0.0,0.0,36.10382080078125,25.0,-1152.9757080078125,-0.0,37.14251327514648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859660,296.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4671936035156,0.50921231508255,0.050000000745058,0.0461935997009277,296.4248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4671936035156,0.50921231508255,0.050000000745058,0.048644084483385,296.4230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4671936035156,0.50921231508255,0.050000000745058,0.0359283536672592,296.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4671936035156,0.50921231508255,0.050000000745058,0.048644084483385,296.6756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4671936035156,0.50921231508255,0.050000000745058,0.2307465821504593,290.4320373535156,291.1499938964844,285.3500061035156,284.9848022460937,285.5361022949219,296.67938232421875,288.2605285644531,1.0,0.1688840687274933,1.0,1.0,0.1190271377563476,1.0,-0.4922032058238983,0.4845005571842193,0.0077026453800499,0.3407508134841919,0.0,0.0,0.0,33.839298248291016,25.0,-1012.1701049804688,-0.0,35.154869079589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859720,296.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4671936035156,0.50921231508255,0.050000000745058,0.0461935997009277,296.4248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4671936035156,0.50921231508255,0.050000000745058,0.048644084483385,296.4230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4671936035156,0.50921231508255,0.050000000745058,0.0359283536672592,296.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4671936035156,0.50921231508255,0.050000000745058,0.048644084483385,296.6756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4671936035156,0.50921231508255,0.050000000745058,0.2307465821504593,290.4320373535156,291.1499938964844,285.3500061035156,284.9848022460937,285.5361022949219,296.67938232421875,288.2605285644531,1.0,0.1688840687274933,1.0,1.0,0.1190271377563476,1.0,-0.4922032058238983,0.4845005571842193,0.0077026453800499,0.3407508134841919,0.0,0.0,0.0,33.839298248291016,25.0,-1012.1701049804688,-0.0,35.154869079589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859780,296.4056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.12225341796875,0.5121343731880188,0.050000000745058,0.0461573153734207,296.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.12225341796875,0.5121343731880188,0.050000000745058,0.048605877906084,296.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.12225341796875,0.5121343731880188,0.050000000745058,0.0359001345932483,296.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.12225341796875,0.5121343731880188,0.050000000745058,0.048605877906084,296.66363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.12225341796875,0.5121343731880188,0.050000000745058,0.2305653542280197,290.0909729003906,291.1499938964844,285.3500061035156,284.9868469238281,285.4993591308594,296.6673583984375,287.9379577636719,1.0,0.1670052260160446,1.0,1.0,0.1138675585389137,1.0,-0.4918165802955627,0.4856568276882171,0.0061597418971359,0.3417359888553619,0.0,0.0,0.0,32.8667106628418,25.0,-911.0007934570312,-0.0,34.30332565307617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859840,296.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8358154296875,0.5146414041519165,0.050000000745058,0.0461276769638061,296.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8358154296875,0.5146414041519165,0.050000000745058,0.0485746636986732,296.400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8358154296875,0.5146414041519165,0.050000000745058,0.0358770824968814,296.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8358154296875,0.5146414041519165,0.050000000745058,0.0485746636986732,296.65264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8358154296875,0.5146414041519165,0.050000000745058,0.2304172962903976,289.8074035644531,291.1499938964844,285.3500061035156,284.98883056640625,285.46990966796875,296.6563415527344,287.6678466796875,1.0,0.1654519587755203,1.0,1.0,0.1091048717498779,1.0,-0.4915007352828979,0.4865746796131134,0.0049260510131716,0.3424592316150665,0.0,0.0,0.0,32.071617126464844,25.0,-822.8922119140625,-0.0,33.60816955566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859900,296.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5643005371094,0.5170650482177734,0.050000000745058,0.0461002402007579,296.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5643005371094,0.5170650482177734,0.050000000745058,0.0485457740724086,296.3894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5643005371094,0.5170650482177734,0.050000000745058,0.0358557403087616,296.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5643005371094,0.5170650482177734,0.050000000745058,0.0485457740724086,296.6414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5643005371094,0.5170650482177734,0.050000000745058,0.2302802503108978,289.5384521484375,291.1499938964844,285.3500061035156,284.9909362792969,285.4437255859375,296.6450500488281,287.4115295410156,1.0,0.1639986485242843,1.0,1.0,0.104143738746643,1.0,-0.4912083446979522,0.4873732030391693,0.003835133742541,0.3430199027061462,0.0,0.0,0.0,31.335039138793945,25.0,-738.109130859375,-0.0,32.964962005615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859960,296.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.318359375,0.5192947387695312,0.050000000745058,0.0460759885609149,296.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.318359375,0.5192947387695312,0.050000000745058,0.0485202334821224,296.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.318359375,0.5192947387695312,0.050000000745058,0.0358368791639804,296.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.318359375,0.5192947387695312,0.050000000745058,0.0485202334821224,296.630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.318359375,0.5192947387695312,0.050000000745058,0.2301591038703918,289.2950744628906,291.1499938964844,285.3500061035156,284.9931030273437,285.5756225585937,296.63409423828125,287.18292236328125,1.0,0.1626939922571182,1.0,1.0,0.1338836401700973,1.0,-0.4909499287605285,0.4787728488445282,0.0121770985424518,0.3341972827911377,0.0,0.0,0.0,30.68199157714844,25.0,-638.3156127929688,-0.0,32.39360427856445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860020,296.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9545288085937,0.5232387781143188,0.050000000745058,0.0460352338850498,296.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9545288085937,0.5232387781143188,0.050000000745058,0.0484773181378841,296.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9545288085937,0.5232387781143188,0.050000000745058,0.0358051806688308,296.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9545288085937,0.5232387781143188,0.050000000745058,0.0484773181378841,296.6105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9545288085937,0.5232387781143188,0.050000000745058,0.2299555242061615,288.940673828125,291.1499938964844,285.3500061035156,284.9975280761719,286.00494384765625,296.6136474609375,286.8793640136719,1.0,0.1604689210653305,1.0,1.0,0.1933634728193283,1.0,-0.4905155897140503,0.4603964984416961,0.0301190856844186,0.3152890503406524,0.0,0.0,0.0,29.582151412963867,25.0,-378.5861206054688,-0.0,31.43205070495605,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860080,296.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9545288085937,0.5232387781143188,0.050000000745058,0.0460352338850498,296.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9545288085937,0.5232387781143188,0.050000000745058,0.0484773181378841,296.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9545288085937,0.5232387781143188,0.050000000745058,0.0358051806688308,296.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9545288085937,0.5232387781143188,0.050000000745058,0.0484773181378841,296.6105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9545288085937,0.5232387781143188,0.050000000745058,0.2299555242061615,288.940673828125,291.1499938964844,285.3500061035156,284.9975280761719,286.00494384765625,296.6136474609375,286.8793640136719,1.0,0.1604689210653305,1.0,1.0,0.1933634728193283,1.0,-0.4905155897140503,0.4603964984416961,0.0301190856844186,0.3152890503406524,0.0,0.0,0.0,29.582151412963867,25.0,-378.5861206054688,-0.0,31.43205070495605,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860140,296.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7559814453125,0.5265591144561768,0.050000000745058,0.0460028611123561,296.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7559814453125,0.5265591144561768,0.050000000745058,0.0484432280063629,296.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7559814453125,0.5265591144561768,0.050000000745058,0.0357800014317035,296.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7559814453125,0.5265591144561768,0.050000000745058,0.0484432280063629,296.59356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7559814453125,0.5265591144561768,0.050000000745058,0.2297938168048858,288.74853515625,291.1499938964844,285.3500061035156,285.001953125,286.4100341796875,296.5961303710937,286.7176818847656,1.0,0.1586695164442062,1.0,1.0,0.252843290567398,1.0,-0.4901705682277679,0.4415795803070068,0.048590999096632,0.2958486378192901,0.0,0.0,0.0,28.705707550048828,25.0,-175.23313903808594,-0.0,30.66636848449707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860200,296.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7559814453125,0.5265591144561768,0.050000000745058,0.0460028611123561,296.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7559814453125,0.5265591144561768,0.050000000745058,0.0484432280063629,296.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7559814453125,0.5265591144561768,0.050000000745058,0.0357800014317035,296.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7559814453125,0.5265591144561768,0.050000000745058,0.0484432280063629,296.59356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7559814453125,0.5265591144561768,0.050000000745058,0.2297938168048858,288.74853515625,291.1499938964844,285.3500061035156,285.001953125,286.4100341796875,296.5961303710937,286.7176818847656,1.0,0.1586695164442062,1.0,1.0,0.252843290567398,1.0,-0.4901705682277679,0.4415795803070068,0.048590999096632,0.2958486378192901,0.0,0.0,0.0,28.705707550048828,25.0,-175.23313903808594,-0.0,30.66636848449707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860260,296.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7012023925781,0.5293021202087402,0.050000000745058,0.0459773316979408,296.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7012023925781,0.5293021202087402,0.050000000745058,0.0484163425862789,296.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7012023925781,0.5293021202087402,0.050000000745058,0.0357601456344127,296.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7012023925781,0.5293021202087402,0.050000000745058,0.0484163425862789,296.580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7012023925781,0.5293021202087402,0.050000000745058,0.2296662926673889,288.7024230957031,291.1499938964844,285.3500061035156,285.0062561035156,287.3433532714844,296.5820617675781,286.7231750488281,1.0,0.1572084873914718,1.0,1.0,0.3463505506515503,1.0,-0.4898985028266907,0.3971255123615265,0.0927729830145835,0.2508350610733032,0.0,0.0,0.0,28.00823974609375,25.0,101.14180755615234,-0.0,30.052783966064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860320,296.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7012023925781,0.5293021202087402,0.050000000745058,0.0459773316979408,296.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7012023925781,0.5293021202087402,0.050000000745058,0.0484163425862789,296.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7012023925781,0.5293021202087402,0.050000000745058,0.0357601456344127,296.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7012023925781,0.5293021202087402,0.050000000745058,0.0484163425862789,296.580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7012023925781,0.5293021202087402,0.050000000745058,0.2296662926673889,288.7024230957031,291.1499938964844,285.3500061035156,285.0062561035156,287.3433532714844,296.5820617675781,286.7231750488281,1.0,0.1572084873914718,1.0,1.0,0.3463505506515503,1.0,-0.4898985028266907,0.3971255123615265,0.0927729830145835,0.2508350610733032,0.0,0.0,0.0,28.00823974609375,25.0,101.14180755615234,-0.0,30.052783966064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860380,296.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8888854980469,0.531561553478241,0.050000000745058,0.0459570661187171,296.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8888854980469,0.531561553478241,0.050000000745058,0.0483950041234493,296.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8888854980469,0.531561553478241,0.050000000745058,0.0357443839311599,296.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8888854980469,0.531561553478241,0.050000000745058,0.0483950041234493,296.5710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8888854980469,0.531561553478241,0.050000000745058,0.2295650541782379,288.9031066894531,291.1499938964844,285.3500061035156,285.0103759765625,288.65985107421875,296.572265625,286.99072265625,1.0,0.1560185700654983,1.0,1.0,0.4398578107357025,1.0,-0.4896824657917022,0.3385264873504638,0.1511559784412384,0.1917103976011276,0.0,0.0,0.0,27.449663162231445,25.0,456.54986572265625,-0.0,29.558380126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860440,296.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8888854980469,0.531561553478241,0.050000000745058,0.0459570661187171,296.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8888854980469,0.531561553478241,0.050000000745058,0.0483950041234493,296.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8888854980469,0.531561553478241,0.050000000745058,0.0357443839311599,296.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8888854980469,0.531561553478241,0.050000000745058,0.0483950041234493,296.5710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8888854980469,0.531561553478241,0.050000000745058,0.2295650541782379,288.9031066894531,291.1499938964844,285.3500061035156,285.0103759765625,288.65985107421875,296.572265625,286.99072265625,1.0,0.1560185700654983,1.0,1.0,0.4398578107357025,1.0,-0.4896824657917022,0.3385264873504638,0.1511559784412384,0.1917103976011276,0.0,0.0,0.0,27.449663162231445,25.0,456.54986572265625,-0.0,29.558380126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860500,296.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0797119140625,0.5325400829315186,0.050000000745058,0.0459484905004501,296.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0797119140625,0.5325400829315186,0.050000000745058,0.0483859740197658,296.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0797119140625,0.5325400829315186,0.050000000745058,0.0357377156615257,296.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0797119140625,0.5325400829315186,0.050000000745058,0.0483859740197658,296.568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0797119140625,0.5325400829315186,0.050000000745058,0.2295222282409668,289.0999450683594,291.1499938964844,285.3500061035156,285.0122985839844,289.3307189941406,296.5693359375,287.2167358398437,1.0,0.1555085480213165,1.0,1.0,0.4866114556789398,1.0,-0.4895910620689392,0.3095744550228119,0.1800166219472885,0.1624929308891296,0.0,0.0,0.0,27.21225357055664,25.0,623.519287109375,-0.0,29.347898483276367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860560,296.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3244934082031,0.5334364175796509,0.050000000745058,0.045940738171339,296.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3244934082031,0.5334364175796509,0.050000000745058,0.0483778119087219,296.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3244934082031,0.5334364175796509,0.050000000745058,0.0357316881418228,296.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3244934082031,0.5334364175796509,0.050000000745058,0.0483778119087219,296.567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3244934082031,0.5334364175796509,0.050000000745058,0.2294835150241851,289.34967041015625,291.1499938964844,285.3500061035156,285.0141296386719,289.8882751464844,296.56787109375,287.48797607421875,1.0,0.1550478637218475,1.0,1.0,0.5278716087341309,1.0,-0.4895084202289581,0.2866389751434326,0.2028694301843643,0.1392713785171508,0.0,0.0,0.0,26.9978256225586,25.0,754.221435546875,-0.0,29.158462524414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860620,296.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.904541015625,0.5350015163421631,0.050000000745058,0.0459274351596832,296.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.904541015625,0.5350015163421631,0.050000000745058,0.0483638010919094,296.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.904541015625,0.5350015163421631,0.050000000745058,0.0357213392853736,296.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.904541015625,0.5350015163421631,0.050000000745058,0.0483638010919094,296.5698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.904541015625,0.5350015163421631,0.050000000745058,0.2294170409440994,289.93414306640625,291.1499938964844,285.3500061035156,285.0174255371094,290.71356201171875,296.5692138671875,288.0879821777344,1.0,0.1542559266090393,1.0,1.0,0.6103920340538025,1.0,-0.4893665611743927,0.2523422539234161,0.2370242923498153,0.1043891757726669,0.0,0.0,0.0,26.629777908325195,25.0,884.5338134765625,-0.0,28.834392547607425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860680,296.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.904541015625,0.5350015163421631,0.050000000745058,0.0459274351596832,296.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.904541015625,0.5350015163421631,0.050000000745058,0.0483638010919094,296.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.904541015625,0.5350015163421631,0.050000000745058,0.0357213392853736,296.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.904541015625,0.5350015163421631,0.050000000745058,0.0483638010919094,296.5698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.904541015625,0.5350015163421631,0.050000000745058,0.2294170409440994,289.93414306640625,291.1499938964844,285.3500061035156,285.0174255371094,290.71356201171875,296.5692138671875,288.0879821777344,1.0,0.1542559266090393,1.0,1.0,0.6103920340538025,1.0,-0.4893665611743927,0.2523422539234161,0.2370242923498153,0.1043891757726669,0.0,0.0,0.0,26.629777908325195,25.0,884.5338134765625,-0.0,28.834392547607425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860740,296.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.51495361328125,0.5363063812255859,0.050000000745058,0.0459165573120117,296.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.51495361328125,0.5363063812255859,0.050000000745058,0.0483523458242416,296.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.51495361328125,0.5363063812255859,0.050000000745058,0.0357128754258155,296.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.51495361328125,0.5363063812255859,0.050000000745058,0.0483523458242416,296.57684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.51495361328125,0.5363063812255859,0.050000000745058,0.2293627113103866,290.54461669921875,291.1499938964844,285.3500061035156,285.0201721191406,291.1996154785156,296.5754699707031,288.6947937011719,1.0,0.1536098718643188,1.0,1.0,0.6929123997688293,1.0,-0.4892505705356598,0.2327763587236404,0.2564742267131805,0.08424574136734,0.0,0.0,0.0,26.32944107055664,25.0,881.6742553710938,-0.0,28.57145118713379,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860800,296.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.51495361328125,0.5363063812255859,0.050000000745058,0.0459165573120117,296.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.51495361328125,0.5363063812255859,0.050000000745058,0.0483523458242416,296.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.51495361328125,0.5363063812255859,0.050000000745058,0.0357128754258155,296.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.51495361328125,0.5363063812255859,0.050000000745058,0.0483523458242416,296.57684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.51495361328125,0.5363063812255859,0.050000000745058,0.2293627113103866,290.54461669921875,291.1499938964844,285.3500061035156,285.0201721191406,291.1996154785156,296.5754699707031,288.6947937011719,1.0,0.1536098718643188,1.0,1.0,0.6929123997688293,1.0,-0.4892505705356598,0.2327763587236404,0.2564742267131805,0.08424574136734,0.0,0.0,0.0,26.32944107055664,25.0,881.6742553710938,-0.0,28.57145118713379,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860860,296.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0832214355469,0.5373980402946472,0.050000000745058,0.0459075979888439,296.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0832214355469,0.5373980402946472,0.050000000745058,0.0483429133892059,296.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0832214355469,0.5373980402946472,0.050000000745058,0.0357059091329574,296.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0832214355469,0.5373980402946472,0.050000000745058,0.0483429133892059,296.5871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0832214355469,0.5373980402946472,0.050000000745058,0.2293179631233215,291.109375,291.1499938964844,285.3500061035156,285.022216796875,291.3251647949219,296.5853271484375,289.2376403808594,1.0,0.153083398938179,1.0,1.0,0.7187088131904602,1.0,-0.4891550838947296,0.2287977933883667,0.2603572905063629,0.0797121450304985,0.0,0.0,0.0,26.08351707458496,25.0,767.5328369140625,-0.0,28.35807609558105,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860920,296.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0832214355469,0.5373980402946472,0.050000000745058,0.0459075979888439,296.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0832214355469,0.5373980402946472,0.050000000745058,0.0483429133892059,296.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0832214355469,0.5373980402946472,0.050000000745058,0.0357059091329574,296.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0832214355469,0.5373980402946472,0.050000000745058,0.0483429133892059,296.5871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0832214355469,0.5373980402946472,0.050000000745058,0.2293179631233215,291.109375,291.1499938964844,285.3500061035156,285.022216796875,291.3251647949219,296.5853271484375,289.2376403808594,1.0,0.153083398938179,1.0,1.0,0.7187088131904602,1.0,-0.4891550838947296,0.2287977933883667,0.2603572905063629,0.0797121450304985,0.0,0.0,0.0,26.08351707458496,25.0,767.5328369140625,-0.0,28.35807609558105,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
