time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11860980,296.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3787536621094,0.5379582047462463,0.050000000745058,0.0459030531346797,296.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3787536621094,0.5379582047462463,0.050000000745058,0.0483381263911724,296.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3787536621094,0.5379582047462463,0.050000000745058,0.0357023738324642,296.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3787536621094,0.5379582047462463,0.050000000745058,0.0483381263911724,296.59423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3787536621094,0.5379582047462463,0.050000000745058,0.2292952537536621,291.4020690917969,291.1499938964844,285.3500061035156,285.0230712890625,291.371826171875,296.5922546386719,289.5170288085937,1.0,0.152815356850624,1.0,1.0,0.7341866493225098,1.0,-0.4891066253185272,0.2269534617662429,0.2621531784534454,0.0775772407650947,0.0,0.0,0.0,25.958646774291992,25.0,685.5452880859375,-0.0,28.249792098999023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861040,296.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5589294433594,0.5382968783378601,0.050000000745058,0.045900322496891,296.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5589294433594,0.5382968783378601,0.050000000745058,0.0483352504670619,296.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5589294433594,0.5382968783378601,0.050000000745058,0.035700250416994,296.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5589294433594,0.5382968783378601,0.050000000745058,0.0483352504670619,296.59918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5589294433594,0.5382968783378601,0.050000000745058,0.2292816042900085,291.5806884765625,291.1499938964844,285.3500061035156,285.0234680175781,291.40008544921875,296.5971374511719,289.68817138671875,1.0,0.1526540070772171,1.0,1.0,0.7445052266120911,1.0,-0.4890775084495544,0.2258533388376236,0.263224184513092,0.0763012692332267,0.0,0.0,0.0,25.883588790893555,25.0,633.966796875,-0.0,28.184717178344727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861100,296.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7676086425781,0.5386844873428345,0.050000000745058,0.0458972081542015,296.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7676086425781,0.5386844873428345,0.050000000745058,0.0483319722115993,296.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7676086425781,0.5386844873428345,0.050000000745058,0.0356978289783,296.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7676086425781,0.5386844873428345,0.050000000745058,0.0483319722115993,296.60546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7676086425781,0.5386844873428345,0.050000000745058,0.2292660623788833,291.7876281738281,291.1499938964844,285.3500061035156,285.02374267578125,291.4324951171875,296.6033935546875,289.8863220214844,1.0,0.1524699330329895,1.0,1.0,0.7574034333229065,1.0,-0.4890443384647369,0.2246080636978149,0.264436274766922,0.0748556479811668,0.0,0.0,0.0,25.79807472229004,25.0,573.7171630859375,-0.0,28.11058616638184,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861160,296.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9588623046875,0.5390390157699585,0.050000000745058,0.0458943769335746,296.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9588623046875,0.5390390157699585,0.050000000745058,0.0483289882540702,296.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9588623046875,0.5390390157699585,0.050000000745058,0.0356956273317337,296.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9588623046875,0.5390390157699585,0.050000000745058,0.0483289882540702,296.6117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9588623046875,0.5390390157699585,0.050000000745058,0.2292519062757492,291.9771423339844,291.1499938964844,285.3500061035156,285.0237731933594,291.42352294921875,296.6097106933594,290.066650390625,1.0,0.1523037999868393,1.0,1.0,0.7453373670578003,1.0,-0.4890141189098358,0.2256922274827957,0.2633219063282013,0.07575124502182,0.0,0.0,0.0,25.720577239990234,25.0,512.4332275390625,-0.0,28.04374313354492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861220,296.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.27978515625,0.5396526455879211,0.050000000745058,0.0458895042538642,296.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.27978515625,0.5396526455879211,0.050000000745058,0.048323854804039,296.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.27978515625,0.5396526455879211,0.050000000745058,0.0356918349862098,296.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.27978515625,0.5396526455879211,0.050000000745058,0.048323854804039,296.6242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.27978515625,0.5396526455879211,0.050000000745058,0.2292275726795196,292.2938842773437,291.1499938964844,285.3500061035156,285.0230407714844,291.3654479980469,296.6222229003906,290.36163330078125,1.0,0.1520183086395263,1.0,1.0,0.7212052345275879,1.0,-0.488962173461914,0.2285456508398056,0.2604165375232696,0.0782834812998771,0.0,0.0,0.0,25.587461471557617,25.0,387.0759887695313,-0.0,27.929094314575195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861280,296.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.27978515625,0.5396526455879211,0.050000000745058,0.0458895042538642,296.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.27978515625,0.5396526455879211,0.050000000745058,0.048323854804039,296.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.27978515625,0.5396526455879211,0.050000000745058,0.0356918349862098,296.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.27978515625,0.5396526455879211,0.050000000745058,0.048323854804039,296.6242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.27978515625,0.5396526455879211,0.050000000745058,0.2292275726795196,292.2938842773437,291.1499938964844,285.3500061035156,285.0230407714844,291.3654479980469,296.6222229003906,290.36163330078125,1.0,0.1520183086395263,1.0,1.0,0.7212052345275879,1.0,-0.488962173461914,0.2285456508398056,0.2604165375232696,0.0782834812998771,0.0,0.0,0.0,25.587461471557617,25.0,387.0759887695313,-0.0,27.929094314575195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861340,296.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5209045410156,0.540157675743103,0.050000000745058,0.0458855219185352,296.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5209045410156,0.540157675743103,0.050000000745058,0.0483196638524532,296.4005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5209045410156,0.540157675743103,0.050000000745058,0.0356887392699718,296.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5209045410156,0.540157675743103,0.050000000745058,0.0483196638524532,296.6358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5209045410156,0.540157675743103,0.050000000745058,0.2292076796293258,292.5314025878906,291.1499938964844,285.3500061035156,285.02117919921875,291.2929992675781,296.63397216796875,290.5815124511719,1.0,0.1517855823040008,1.0,1.0,0.6970731019973755,1.0,-0.488919734954834,0.2320111095905304,0.2569086253643036,0.0814919620752334,0.0,0.0,0.0,25.478939056396484,25.0,279.79107666015625,-0.0,27.835813522338867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861400,296.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5209045410156,0.540157675743103,0.050000000745058,0.0458855219185352,296.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5209045410156,0.540157675743103,0.050000000745058,0.0483196638524532,296.4005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5209045410156,0.540157675743103,0.050000000745058,0.0356887392699718,296.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5209045410156,0.540157675743103,0.050000000745058,0.0483196638524532,296.6358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5209045410156,0.540157675743103,0.050000000745058,0.2292076796293258,292.5314025878906,291.1499938964844,285.3500061035156,285.02117919921875,291.2929992675781,296.63397216796875,290.5815124511719,1.0,0.1517855823040008,1.0,1.0,0.6970731019973755,1.0,-0.488919734954834,0.2320111095905304,0.2569086253643036,0.0814919620752334,0.0,0.0,0.0,25.478939056396484,25.0,279.79107666015625,-0.0,27.835813522338867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861460,296.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6915283203125,0.5405818819999695,0.050000000745058,0.0458821952342987,296.41619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6915283203125,0.5405818819999695,0.050000000745058,0.0483161620795726,296.4120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6915283203125,0.5405818819999695,0.050000000745058,0.0356861501932144,296.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6915283203125,0.5405818819999695,0.050000000745058,0.0483161620795726,296.6462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6915283203125,0.5405818819999695,0.050000000745058,0.2291910648345947,292.6983642578125,291.1499938964844,285.3500061035156,285.0180358886719,291.0845947265625,296.6446228027344,290.72808837890625,1.0,0.1515963077545166,1.0,1.0,0.6441368460655212,1.0,-0.488884299993515,0.2422192096710205,0.2466650903224945,0.0914694517850875,0.0,0.0,0.0,25.389450073242188,25.0,165.86532592773438,-0.0,27.760007858276367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861520,296.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6915283203125,0.5405818819999695,0.050000000745058,0.0458821952342987,296.41619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6915283203125,0.5405818819999695,0.050000000745058,0.0483161620795726,296.4120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6915283203125,0.5405818819999695,0.050000000745058,0.0356861501932144,296.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6915283203125,0.5405818819999695,0.050000000745058,0.0483161620795726,296.6462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6915283203125,0.5405818819999695,0.050000000745058,0.2291910648345947,292.6983642578125,291.1499938964844,285.3500061035156,285.0180358886719,291.0845947265625,296.6446228027344,290.72808837890625,1.0,0.1515963077545166,1.0,1.0,0.6441368460655212,1.0,-0.488884299993515,0.2422192096710205,0.2466650903224945,0.0914694517850875,0.0,0.0,0.0,25.389450073242188,25.0,165.86532592773438,-0.0,27.760007858276367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861580,296.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7721862792969,0.5409380197525024,0.050000000745058,0.045879416167736,296.4256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7721862792969,0.5409380197525024,0.050000000745058,0.048313234001398,296.421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7721862792969,0.5409380197525024,0.050000000745058,0.0356839895248413,296.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7721862792969,0.5409380197525024,0.050000000745058,0.048313234001398,296.65509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7721862792969,0.5409380197525024,0.050000000745058,0.229177176952362,292.7743225097656,291.1499938964844,285.3500061035156,285.01348876953125,290.7405090332031,296.6537475585937,290.7796936035156,1.0,0.1514429450035095,1.0,1.0,0.5912006497383118,1.0,-0.4888546764850616,0.25796639919281,0.2308882772922516,0.1069916859269142,0.0,0.0,0.0,25.31562805175781,25.0,33.85744857788086,-0.0,27.6986083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861640,296.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7721862792969,0.5409380197525024,0.050000000745058,0.045879416167736,296.4256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7721862792969,0.5409380197525024,0.050000000745058,0.048313234001398,296.421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7721862792969,0.5409380197525024,0.050000000745058,0.0356839895248413,296.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7721862792969,0.5409380197525024,0.050000000745058,0.048313234001398,296.65509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7721862792969,0.5409380197525024,0.050000000745058,0.229177176952362,292.7743225097656,291.1499938964844,285.3500061035156,285.01348876953125,290.7405090332031,296.6537475585937,290.7796936035156,1.0,0.1514429450035095,1.0,1.0,0.5912006497383118,1.0,-0.4888546764850616,0.25796639919281,0.2308882772922516,0.1069916859269142,0.0,0.0,0.0,25.31562805175781,25.0,33.85744857788086,-0.0,27.6986083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861700,296.4422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7755126953125,0.541094183921814,0.050000000745058,0.0458782017230987,296.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7755126953125,0.541094183921814,0.050000000745058,0.0483119562268257,296.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7755126953125,0.541094183921814,0.050000000745058,0.0356830470263958,296.4169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7755126953125,0.541094183921814,0.050000000745058,0.0483119562268257,296.6587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7755126953125,0.541094183921814,0.050000000745058,0.2291711121797561,292.7751770019531,291.1499938964844,285.3500061035156,285.0106506347656,290.5144348144531,296.6575927734375,290.767578125,1.0,0.15137779712677,1.0,1.0,0.564732551574707,1.0,-0.4888417422771454,0.2681682407855987,0.2206734865903854,0.1170613914728164,0.0,0.0,0.0,25.28361892700196,25.0,-37.58234786987305,-0.0,27.67251968383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861760,296.4463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.75274658203125,0.5412415266036987,0.050000000745058,0.0458770580589771,296.4332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.75274658203125,0.5412415266036987,0.050000000745058,0.048310749232769,296.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.75274658203125,0.5412415266036987,0.050000000745058,0.0356821566820144,296.4206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.75274658203125,0.5412415266036987,0.050000000745058,0.048310749232769,296.66192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.75274658203125,0.5412415266036987,0.050000000745058,0.2291654050350189,292.7497863769531,291.1499938964844,285.3500061035156,285.0074157714844,290.2132873535156,296.6609191894531,290.727783203125,1.0,0.1513194888830185,1.0,1.0,0.5333585143089294,1.0,-0.4888295531272888,0.2821662724018097,0.2066632658243179,0.1309127956628799,0.0,0.0,0.0,25.254045486450195,25.0,-118.20024871826172,-0.0,27.649139404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861820,296.4523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6095275878906,0.5415085554122925,0.050000000745058,0.0458749867975711,296.4385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6095275878906,0.5415085554122925,0.050000000745058,0.0483085699379444,296.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6095275878906,0.5415085554122925,0.050000000745058,0.0356805473566055,296.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6095275878906,0.5415085554122925,0.050000000745058,0.0483085699379444,296.6662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6095275878906,0.5415085554122925,0.050000000745058,0.2291550636291504,292.5997619628906,291.1499938964844,285.3500061035156,284.999755859375,289.4386291503906,296.6656799316406,290.5412292480469,1.0,0.151221290230751,1.0,1.0,0.4706105291843414,1.0,-0.4888074994087219,0.3165846168994903,0.1722228676080703,0.1650526523590088,0.0,0.0,0.0,25.20210647583008,25.0,-311.6039123535156,-0.0,27.609691619873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861880,296.4523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6095275878906,0.5415085554122925,0.050000000745058,0.0458749867975711,296.4385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6095275878906,0.5415085554122925,0.050000000745058,0.0483085699379444,296.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6095275878906,0.5415085554122925,0.050000000745058,0.0356805473566055,296.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6095275878906,0.5415085554122925,0.050000000745058,0.0483085699379444,296.6662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6095275878906,0.5415085554122925,0.050000000745058,0.2291550636291504,292.5997619628906,291.1499938964844,285.3500061035156,284.999755859375,289.4386291503906,296.6656799316406,290.5412292480469,1.0,0.151221290230751,1.0,1.0,0.4706105291843414,1.0,-0.4888074994087219,0.3165846168994903,0.1722228676080703,0.1650526523590088,0.0,0.0,0.0,25.20210647583008,25.0,-311.6039123535156,-0.0,27.609691619873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861940,296.4545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.32061767578125,0.5417423248291016,0.050000000745058,0.0458731800317764,296.4408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.32061767578125,0.5417423248291016,0.050000000745058,0.0483066700398922,296.4369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.32061767578125,0.5417423248291016,0.050000000745058,0.035679142922163,296.4286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.32061767578125,0.5417423248291016,0.050000000745058,0.0483066700398922,296.6674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.32061767578125,0.5417423248291016,0.050000000745058,0.2291460484266281,292.3037414550781,291.1499938964844,285.3500061035156,284.9903259277344,288.5320129394531,296.6674194335937,290.2093200683594,1.0,0.1511442065238952,1.0,1.0,0.407862514257431,1.0,-0.4887882769107818,0.356081873178482,0.1327063888311386,0.2043227255344391,0.0,0.0,0.0,25.15873908996582,25.0,-512.8121948242188,-0.0,27.578622817993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862000,296.4545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.32061767578125,0.5417423248291016,0.050000000745058,0.0458731800317764,296.4408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.32061767578125,0.5417423248291016,0.050000000745058,0.0483066700398922,296.4369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.32061767578125,0.5417423248291016,0.050000000745058,0.035679142922163,296.4286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.32061767578125,0.5417423248291016,0.050000000745058,0.0483066700398922,296.6674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.32061767578125,0.5417423248291016,0.050000000745058,0.2291460484266281,292.3037414550781,291.1499938964844,285.3500061035156,284.9903259277344,288.5320129394531,296.6674194335937,290.2093200683594,1.0,0.1511442065238952,1.0,1.0,0.407862514257431,1.0,-0.4887882769107818,0.356081873178482,0.1327063888311386,0.2043227255344391,0.0,0.0,0.0,25.15873908996582,25.0,-512.8121948242188,-0.0,27.578622817993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862060,296.45263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.90557861328125,0.5419275164604187,0.050000000745058,0.0458717532455921,296.44000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.90557861328125,0.5419275164604187,0.050000000745058,0.0483051650226116,296.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.90557861328125,0.5419275164604187,0.050000000745058,0.035678032785654,296.42791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.90557861328125,0.5419275164604187,0.050000000745058,0.0483051650226116,296.6650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.90557861328125,0.5419275164604187,0.050000000745058,0.2291389107704162,291.8837280273437,291.1499938964844,285.35223388671875,284.9814758300781,287.8075256347656,296.6656494140625,289.7686767578125,1.0,0.1510836482048034,1.0,1.0,0.3602859079837799,1.0,-0.4887730777263641,0.3860865533351898,0.1026865392923355,0.2341857403516769,0.0,0.0,0.0,25.124731063842773,25.0,-645.161376953125,-0.0,27.554244995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862120,296.45263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.90557861328125,0.5419275164604187,0.050000000745058,0.0458717532455921,296.44000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.90557861328125,0.5419275164604187,0.050000000745058,0.0483051650226116,296.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.90557861328125,0.5419275164604187,0.050000000745058,0.035678032785654,296.42791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.90557861328125,0.5419275164604187,0.050000000745058,0.0483051650226116,296.6650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.90557861328125,0.5419275164604187,0.050000000745058,0.2291389107704162,291.8837280273437,291.1499938964844,285.35223388671875,284.9814758300781,287.8075256347656,296.6656494140625,289.7686767578125,1.0,0.1510836482048034,1.0,1.0,0.3602859079837799,1.0,-0.4887730777263641,0.3860865533351898,0.1026865392923355,0.2341857403516769,0.0,0.0,0.0,25.124731063842773,25.0,-645.161376953125,-0.0,27.554244995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862180,296.4491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5887451171875,0.542034387588501,0.050000000745058,0.0458709336817264,296.4376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5887451171875,0.542034387588501,0.050000000745058,0.0483043007552623,296.4324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5887451171875,0.542034387588501,0.050000000745058,0.0356773920357227,296.42559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5887451171875,0.542034387588501,0.050000000745058,0.0483043007552623,296.6614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5887451171875,0.542034387588501,0.050000000745058,0.2291347980499267,291.5654296875,291.1499938964844,285.356201171875,284.97711181640625,287.37359619140625,296.6624450683594,289.443603515625,1.0,0.151050254702568,1.0,1.0,0.3279338181018829,1.0,-0.4887643456459045,0.4046351611614227,0.0841291919350624,0.252657949924469,0.0,0.0,0.0,25.1054801940918,25.0,-694.0368041992188,-0.0,27.54077339172364,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862240,296.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4334716796875,0.5420796275138855,0.050000000745058,0.0458705835044384,296.4360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4334716796875,0.5420796275138855,0.050000000745058,0.0483039356768131,296.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4334716796875,0.5420796275138855,0.050000000745058,0.0356771200895309,296.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4334716796875,0.5420796275138855,0.050000000745058,0.0483039356768131,296.6593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4334716796875,0.5420796275138855,0.050000000745058,0.2291330695152282,291.4095764160156,291.1499938964844,285.3587646484375,284.9755249023437,287.1849060058594,296.6604309082031,289.28515625,1.0,0.1510363966226577,1.0,1.0,0.3127093017101288,1.0,-0.4887606501579284,0.4126905798912048,0.076070062816143,0.2606813907623291,0.0,0.0,0.0,25.09739875793457,25.0,-709.5327758789062,-0.0,27.535181045532227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862300,296.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1849670410156,0.5421440005302429,0.050000000745058,0.0458700880408287,296.43310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1849670410156,0.5421440005302429,0.050000000745058,0.0483034141361713,296.427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1849670410156,0.5421440005302429,0.050000000745058,0.0356767363846302,296.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1849670410156,0.5421440005302429,0.050000000745058,0.0483034141361713,296.65533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1849670410156,0.5421440005302429,0.050000000745058,0.2291305959224701,291.1604309082031,291.1499938964844,285.3635559082031,284.9736022949219,286.9133605957031,296.6567077636719,289.03350830078125,1.0,0.1510168612003326,1.0,1.0,0.2889209985733032,1.0,-0.4887553751468658,0.4242870509624481,0.0644683167338371,0.2722319662570953,0.0,0.0,0.0,25.0859375,25.0,-724.2533569335938,-0.0,27.52729797363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862360,296.4384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9333801269531,0.5421873927116394,0.050000000745058,0.0458697564899921,296.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9333801269531,0.5421873927116394,0.050000000745058,0.0483030639588832,296.4228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9333801269531,0.5421873927116394,0.050000000745058,0.0356764756143093,296.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9333801269531,0.5421873927116394,0.050000000745058,0.0483030639588832,296.6507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9333801269531,0.5421873927116394,0.050000000745058,0.2291289269924163,290.90875244140625,291.1499938964844,285.369384765625,284.97235107421875,286.8205261230469,296.6523132324219,288.7845153808594,1.0,0.1509990692138672,1.0,1.0,0.2859848141670227,1.0,-0.4887518584728241,0.4262349903583526,0.062516875565052,0.2741746008396148,0.0,0.0,0.0,25.07735252380371,25.0,-705.2320556640625,-0.0,27.520219802856445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862420,296.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4825134277344,0.5422604084014893,0.050000000745058,0.0458691976964473,296.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4825134277344,0.5422604084014893,0.050000000745058,0.0483024716377258,296.4134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4825134277344,0.5422604084014893,0.050000000745058,0.0356760434806346,296.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4825134277344,0.5422604084014893,0.050000000745058,0.0483024716377258,296.6402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4825134277344,0.5422604084014893,0.050000000745058,0.2291261404752731,290.4623107910156,291.1499938964844,285.3839111328125,284.97186279296875,286.7704162597656,296.6420593261719,288.3636474609375,1.0,0.1509685814380645,1.0,1.0,0.2801123857498169,1.0,-0.4887458980083465,0.4288420379161834,0.059903860092163,0.2767689228057861,0.0,0.0,0.0,25.06275749206543,25.0,-589.515625,-0.0,27.5080623626709,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862480,296.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4825134277344,0.5422604084014893,0.050000000745058,0.0458691976964473,296.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4825134277344,0.5422604084014893,0.050000000745058,0.0483024716377258,296.4134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4825134277344,0.5422604084014893,0.050000000745058,0.0356760434806346,296.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4825134277344,0.5422604084014893,0.050000000745058,0.0483024716377258,296.6402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4825134277344,0.5422604084014893,0.050000000745058,0.2291261404752731,290.4623107910156,291.1499938964844,285.3839111328125,284.97186279296875,286.7704162597656,296.6420593261719,288.3636474609375,1.0,0.1509685814380645,1.0,1.0,0.2801123857498169,1.0,-0.4887458980083465,0.4288420379161834,0.059903860092163,0.2767689228057861,0.0,0.0,0.0,25.06275749206543,25.0,-589.515625,-0.0,27.5080623626709,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862540,296.4174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.11688232421875,0.5423198938369751,0.050000000745058,0.0458687432110309,296.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.11688232421875,0.5423198938369751,0.050000000745058,0.0483019948005676,296.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.11688232421875,0.5423198938369751,0.050000000745058,0.0356756895780563,296.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.11688232421875,0.5423198938369751,0.050000000745058,0.0483019948005676,296.62908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.11688232421875,0.5423198938369751,0.050000000745058,0.2291238605976104,290.10015869140625,291.1499938964844,285.402099609375,284.973876953125,286.72613525390625,296.6309509277344,288.0177917480469,1.0,0.1509438753128051,1.0,1.0,0.2742399573326111,1.0,-0.4887410402297973,0.4313717484474182,0.0573692992329597,0.2792768180370331,0.0,0.0,0.0,25.05084228515625,25.0,-480.0582580566406,-0.0,27.49821281433105,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862600,296.4174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.11688232421875,0.5423198938369751,0.050000000745058,0.0458687432110309,296.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.11688232421875,0.5423198938369751,0.050000000745058,0.0483019948005676,296.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.11688232421875,0.5423198938369751,0.050000000745058,0.0356756895780563,296.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.11688232421875,0.5423198938369751,0.050000000745058,0.0483019948005676,296.62908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.11688232421875,0.5423198938369751,0.050000000745058,0.2291238605976104,290.10015869140625,291.1499938964844,285.402099609375,284.973876953125,286.72613525390625,296.6309509277344,288.0177917480469,1.0,0.1509438753128051,1.0,1.0,0.2742399573326111,1.0,-0.4887410402297973,0.4313717484474182,0.0573692992329597,0.2792768180370331,0.0,0.0,0.0,25.05084228515625,25.0,-480.0582580566406,-0.0,27.49821281433105,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862660,296.40740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8262023925781,0.5423392653465271,0.050000000745058,0.045868594199419,296.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8262023925781,0.5423392653465271,0.050000000745058,0.048301838338375,296.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8262023925781,0.5423392653465271,0.050000000745058,0.035675574094057,296.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8262023925781,0.5423392653465271,0.050000000745058,0.048301838338375,296.6181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8262023925781,0.5423392653465271,0.050000000745058,0.2291231304407119,289.81427001953125,291.1499938964844,285.4237976074219,284.97833251953125,287.05303955078125,296.6199035644531,287.7622985839844,1.0,0.15092234313488,1.0,1.0,0.3096168339252472,1.0,-0.4887394905090332,0.4155968725681305,0.0731426328420639,0.263549655675888,0.0,0.0,0.0,25.044334411621094,25.0,-312.7740478515625,-0.0,27.489824295043945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862720,296.40740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8262023925781,0.5423392653465271,0.050000000745058,0.045868594199419,296.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8262023925781,0.5423392653465271,0.050000000745058,0.048301838338375,296.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8262023925781,0.5423392653465271,0.050000000745058,0.035675574094057,296.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8262023925781,0.5423392653465271,0.050000000745058,0.048301838338375,296.6181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8262023925781,0.5423392653465271,0.050000000745058,0.2291231304407119,289.81427001953125,291.1499938964844,285.4237976074219,284.97833251953125,287.05303955078125,296.6199035644531,287.7622985839844,1.0,0.15092234313488,1.0,1.0,0.3096168339252472,1.0,-0.4887394905090332,0.4155968725681305,0.0731426328420639,0.263549655675888,0.0,0.0,0.0,25.044334411621094,25.0,-312.7740478515625,-0.0,27.489824295043945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862780,296.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.67657470703125,0.54234778881073,0.050000000745058,0.0458685308694839,296.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.67657470703125,0.54234778881073,0.050000000745058,0.0483017712831497,296.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.67657470703125,0.54234778881073,0.050000000745058,0.0356755219399929,296.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.67657470703125,0.54234778881073,0.050000000745058,0.0483017712831497,296.6083984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.67657470703125,0.54234778881073,0.050000000745058,0.2291228026151657,289.6718444824219,291.1499938964844,285.44873046875,284.985107421875,287.50054931640625,296.6098937988281,287.6547241210937,1.0,0.1509031355381012,1.0,1.0,0.3449936807155609,1.0,-0.4887388050556183,0.396586149930954,0.0921526402235031,0.2445905357599258,0.0,0.0,0.0,25.039501190185547,25.0,-117.04388427734376,-0.0,27.482372283935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862840,296.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.67657470703125,0.54234778881073,0.050000000745058,0.0458685308694839,296.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.67657470703125,0.54234778881073,0.050000000745058,0.0483017712831497,296.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.67657470703125,0.54234778881073,0.050000000745058,0.0356755219399929,296.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.67657470703125,0.54234778881073,0.050000000745058,0.0483017712831497,296.6083984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.67657470703125,0.54234778881073,0.050000000745058,0.2291228026151657,289.6718444824219,291.1499938964844,285.44873046875,284.985107421875,287.50054931640625,296.6098937988281,287.6547241210937,1.0,0.1509031355381012,1.0,1.0,0.3449936807155609,1.0,-0.4887388050556183,0.396586149930954,0.0921526402235031,0.2445905357599258,0.0,0.0,0.0,25.039501190185547,25.0,-117.04388427734376,-0.0,27.482372283935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862900,296.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.65093994140625,0.5423491597175598,0.050000000745058,0.045868519693613,296.3944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.65093994140625,0.5423491597175598,0.050000000745058,0.0483017601072788,296.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.65093994140625,0.5423491597175598,0.050000000745058,0.0356755144894123,296.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.65093994140625,0.5423491597175598,0.050000000745058,0.0483017601072788,296.60430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.65093994140625,0.5423491597175598,0.050000000745058,0.2291227579116821,289.64923095703125,291.1499938964844,285.4623718261719,284.98931884765625,287.7444152832031,296.6056213378906,287.6470031738281,1.0,0.1508942246437072,1.0,1.0,0.3626821041107178,1.0,-0.4887386858463287,0.3862300515174866,0.1025086268782615,0.2342607527971267,0.0,0.0,0.0,25.03755187988281,25.0,-26.589900970458984,-0.0,27.478927612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862960,296.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.65484619140625,0.5423405170440674,0.050000000745058,0.0458685867488384,296.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.65484619140625,0.5423405170440674,0.050000000745058,0.0483018308877944,296.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.65484619140625,0.5423405170440674,0.050000000745058,0.0356755666434764,296.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.65484619140625,0.5423405170440674,0.050000000745058,0.0483018308877944,296.600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.65484619140625,0.5423405170440674,0.050000000745058,0.2291231006383896,289.6560363769531,291.1499938964844,285.47674560546875,284.9940490722656,288.0916442871094,296.6019592285156,287.6698913574219,1.0,0.1508853435516357,1.0,1.0,0.3896093368530273,1.0,-0.488739401102066,0.3700365424156189,0.1187028586864471,0.2181163877248764,0.0,0.0,0.0,25.03680419921875,25.0,71.95619201660156,-0.0,27.47556495666504,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863020,296.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7762451171875,0.5423201322555542,0.050000000745058,0.0458687469363212,296.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7762451171875,0.5423201322555542,0.050000000745058,0.0483019985258579,296.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7762451171875,0.5423201322555542,0.050000000745058,0.0356756895780563,296.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7762451171875,0.5423201322555542,0.050000000745058,0.0483019985258579,296.5960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7762451171875,0.5423201322555542,0.050000000745058,0.2291238903999328,289.7853088378906,291.1499938964844,285.50762939453125,285.0050354003906,288.890625,296.5966491699219,287.84051513671875,1.0,0.1508679389953613,1.0,1.0,0.4434637725353241,1.0,-0.4887410700321197,0.3357262015342712,0.1530148386955261,0.183905154466629,0.0,0.0,0.0,25.035682678222656,25.0,291.6072998046875,-0.0,27.46896171569824,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863080,296.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7762451171875,0.5423201322555542,0.050000000745058,0.0458687469363212,296.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7762451171875,0.5423201322555542,0.050000000745058,0.0483019985258579,296.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7762451171875,0.5423201322555542,0.050000000745058,0.0356756895780563,296.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7762451171875,0.5423201322555542,0.050000000745058,0.0483019985258579,296.5960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7762451171875,0.5423201322555542,0.050000000745058,0.2291238903999328,289.7853088378906,291.1499938964844,285.50762939453125,285.0050354003906,288.890625,296.5966491699219,287.84051513671875,1.0,0.1508679389953613,1.0,1.0,0.4434637725353241,1.0,-0.4887410700321197,0.3357262015342712,0.1530148386955261,0.183905154466629,0.0,0.0,0.0,25.035682678222656,25.0,291.6072998046875,-0.0,27.46896171569824,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
