time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11863140,296.3942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.04449462890625,0.5423024296760559,0.050000000745058,0.0458688847720623,296.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.04449462890625,0.5423024296760559,0.050000000745058,0.0483021438121795,296.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.04449462890625,0.5423024296760559,0.050000000745058,0.0356757976114749,296.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.04449462890625,0.5423024296760559,0.050000000745058,0.0483021438121795,296.5946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.04449462890625,0.5423024296760559,0.050000000745058,0.2291245758533477,290.0599060058594,291.1499938964844,285.5411682128906,285.0179748535156,289.6583557128906,296.5946960449219,288.14483642578125,1.0,0.1508511900901794,1.0,1.0,0.4973182380199432,1.0,-0.4887425005435943,0.3031730055809021,0.1855694949626922,0.1514375060796737,0.0,0.0,0.0,25.03431510925293,25.0,470.2855224609375,-0.0,27.46259117126465,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863200,296.3942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.04449462890625,0.5423024296760559,0.050000000745058,0.0458688847720623,296.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.04449462890625,0.5423024296760559,0.050000000745058,0.0483021438121795,296.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.04449462890625,0.5423024296760559,0.050000000745058,0.0356757976114749,296.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.04449462890625,0.5423024296760559,0.050000000745058,0.0483021438121795,296.5946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.04449462890625,0.5423024296760559,0.050000000745058,0.2291245758533477,290.0599060058594,291.1499938964844,285.5411682128906,285.0179748535156,289.6583557128906,296.5946960449219,288.14483642578125,1.0,0.1508511900901794,1.0,1.0,0.4973182380199432,1.0,-0.4887425005435943,0.3031730055809021,0.1855694949626922,0.1514375060796737,0.0,0.0,0.0,25.03431510925293,25.0,470.2855224609375,-0.0,27.46259117126465,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863260,296.40057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4076232910156,0.5423000454902649,0.050000000745058,0.0458689033985137,296.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4076232910156,0.5423000454902649,0.050000000745058,0.0483021661639213,296.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4076232910156,0.5423000454902649,0.050000000745058,0.0356758125126361,296.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4076232910156,0.5423000454902649,0.050000000745058,0.0483021661639213,296.59686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4076232910156,0.5423000454902649,0.050000000745058,0.2291246652603149,290.4263610839844,291.1499938964844,285.5771484375,285.03271484375,290.1944274902344,296.5963134765625,288.5236511230469,1.0,0.1508358716964721,1.0,1.0,0.5377579927444458,1.0,-0.4887426793575287,0.2817049622535705,0.2070377320051193,0.1300068944692611,0.0,0.0,0.0,25.03135871887207,25.0,559.0291137695312,-0.0,27.456689834594727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863320,296.40057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4076232910156,0.5423000454902649,0.050000000745058,0.0458689033985137,296.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4076232910156,0.5423000454902649,0.050000000745058,0.0483021661639213,296.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4076232910156,0.5423000454902649,0.050000000745058,0.0356758125126361,296.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4076232910156,0.5423000454902649,0.050000000745058,0.0483021661639213,296.59686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4076232910156,0.5423000454902649,0.050000000745058,0.2291246652603149,290.4263610839844,291.1499938964844,285.5771484375,285.03271484375,290.1944274902344,296.5963134765625,288.5236511230469,1.0,0.1508358716964721,1.0,1.0,0.5377579927444458,1.0,-0.4887426793575287,0.2817049622535705,0.2070377320051193,0.1300068944692611,0.0,0.0,0.0,25.03135871887207,25.0,559.0291137695312,-0.0,27.456689834594727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863380,296.40771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7044677734375,0.5423004031181335,0.050000000745058,0.0458689033985137,296.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7044677734375,0.5423004031181335,0.050000000745058,0.048302162438631,296.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7044677734375,0.5423004031181335,0.050000000745058,0.0356758125126361,296.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7044677734375,0.5423004031181335,0.050000000745058,0.048302162438631,296.6006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7044677734375,0.5423004031181335,0.050000000745058,0.2291246652603149,290.72381591796875,291.1499938964844,285.6059875488281,285.0450744628906,290.5292663574219,296.5997009277344,288.8240051269531,1.0,0.1508252471685409,1.0,1.0,0.5684922337532043,1.0,-0.4887426495552063,0.2679535150527954,0.2207891345024109,0.1162735968828201,0.0,0.0,0.0,25.029052734375,25.0,582.04052734375,-0.0,27.45258331298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863440,296.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7998962402344,0.542300820350647,0.050000000745058,0.0458688996732234,296.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7998962402344,0.542300820350647,0.050000000745058,0.0483021587133407,296.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7998962402344,0.542300820350647,0.050000000745058,0.0356758087873458,296.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7998962402344,0.542300820350647,0.050000000745058,0.0483021587133407,296.60211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7998962402344,0.542300820350647,0.050000000745058,0.2291246503591537,290.81939697265625,291.1499938964844,285.6153564453125,285.0491638183594,290.6249389648437,296.6011047363281,288.920166015625,1.0,0.1508220583200454,1.0,1.0,0.5781977772712708,1.0,-0.4887426197528839,0.2640585601329803,0.2246840596199035,0.1123827770352363,0.0,0.0,0.0,25.028318405151367,25.0,584.7689819335938,-0.0,27.45135498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863500,296.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0001220703125,0.5423022508621216,0.050000000745058,0.0458688884973526,296.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0001220703125,0.5423022508621216,0.050000000745058,0.0483021475374698,296.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0001220703125,0.5423022508621216,0.050000000745058,0.0356758013367652,296.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0001220703125,0.5423022508621216,0.050000000745058,0.0483021475374698,296.6056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0001220703125,0.5423022508621216,0.050000000745058,0.2291245907545089,291.0198059082031,291.1499938964844,285.6352233886719,285.0580139160156,290.8088684082031,296.6044616699219,289.1208190917969,1.0,0.1508157104253769,1.0,1.0,0.5984176397323608,1.0,-0.4887425005435943,0.2566261887550354,0.2321162968873977,0.1049569174647331,0.0,0.0,0.0,25.02678298950196,25.0,584.4412841796875,-0.0,27.448898315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863560,296.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1997375488281,0.54231196641922,0.050000000745058,0.0458688139915466,296.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1997375488281,0.54231196641922,0.050000000745058,0.0483020693063735,296.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1997375488281,0.54231196641922,0.050000000745058,0.0356757454574108,296.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1997375488281,0.54231196641922,0.050000000745058,0.0483020693063735,296.6097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1997375488281,0.54231196641922,0.050000000745058,0.2291242331266403,291.21923828125,291.1499938964844,285.6556091308594,285.0672302246094,290.8821105957031,296.6083679199219,289.3172912597656,1.0,0.1508100479841232,1.0,1.0,0.6011128425598145,1.0,-0.4887416958808899,0.2553277611732483,0.2334139347076416,0.1036414206027984,0.0,0.0,0.0,25.02440452575684,25.0,563.175537109375,-0.0,27.446651458740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863620,296.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5596008300781,0.5423294305801392,0.050000000745058,0.0458686798810958,296.4222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5596008300781,0.5423294305801392,0.050000000745058,0.0483019314706325,296.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5596008300781,0.5423294305801392,0.050000000745058,0.0356756411492824,296.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5596008300781,0.5423294305801392,0.050000000745058,0.0483019314706325,296.6190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5596008300781,0.5423294305801392,0.050000000745058,0.2291235625743866,291.5758972167969,291.1499938964844,285.6976623535156,285.08673095703125,290.9488220214844,296.6174011230469,289.6560974121094,1.0,0.1508002281188964,1.0,1.0,0.6065033078193665,1.0,-0.4887402653694153,0.2535513937473297,0.2351888716220855,0.101833775639534,0.0,0.0,0.0,25.02021217346192,25.0,475.6541748046875,-0.0,27.44277000427246,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863680,296.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5596008300781,0.5423294305801392,0.050000000745058,0.0458686798810958,296.4222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5596008300781,0.5423294305801392,0.050000000745058,0.0483019314706325,296.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5596008300781,0.5423294305801392,0.050000000745058,0.0356756411492824,296.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5596008300781,0.5423294305801392,0.050000000745058,0.0483019314706325,296.6190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5596008300781,0.5423294305801392,0.050000000745058,0.2291235625743866,291.5758972167969,291.1499938964844,285.6976623535156,285.08673095703125,290.9488220214844,296.6174011230469,289.6560974121094,1.0,0.1508002281188964,1.0,1.0,0.6065033078193665,1.0,-0.4887402653694153,0.2535513937473297,0.2351888716220855,0.101833775639534,0.0,0.0,0.0,25.02021217346192,25.0,475.6541748046875,-0.0,27.44277000427246,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863740,296.45050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.85919189453125,0.5423436760902405,0.050000000745058,0.0458685718476772,296.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.85919189453125,0.5423436760902405,0.050000000745058,0.0483018159866333,296.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.85919189453125,0.5423436760902405,0.050000000745058,0.0356755554676055,296.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.85919189453125,0.5423436760902405,0.050000000745058,0.0483018159866333,296.6289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.85919189453125,0.5423436760902405,0.050000000745058,0.2291230261325836,291.8729858398437,291.1499938964844,285.7413330078125,285.10760498046875,291.0145263671875,296.62725830078125,289.9413757324219,1.0,0.1507920771837234,1.0,1.0,0.6118937134742737,1.0,-0.4887391030788421,0.2518348097801208,0.2369043081998825,0.1000943109393119,0.0,0.0,0.0,25.01677703857422,25.0,395.4702453613281,-0.0,27.43955039978028,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863800,296.45050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.85919189453125,0.5423436760902405,0.050000000745058,0.0458685718476772,296.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.85919189453125,0.5423436760902405,0.050000000745058,0.0483018159866333,296.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.85919189453125,0.5423436760902405,0.050000000745058,0.0356755554676055,296.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.85919189453125,0.5423436760902405,0.050000000745058,0.0483018159866333,296.6289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.85919189453125,0.5423436760902405,0.050000000745058,0.2291230261325836,291.8729858398437,291.1499938964844,285.7413330078125,285.10760498046875,291.0145263671875,296.62725830078125,289.9413757324219,1.0,0.1507920771837234,1.0,1.0,0.6118937134742737,1.0,-0.4887391030788421,0.2518348097801208,0.2369043081998825,0.1000943109393119,0.0,0.0,0.0,25.01677703857422,25.0,395.4702453613281,-0.0,27.43955039978028,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863860,296.4645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.10711669921875,0.5423696637153625,0.050000000745058,0.0458683744072914,296.4453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.10711669921875,0.5423696637153625,0.050000000745058,0.0483016073703765,296.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.10711669921875,0.5423696637153625,0.050000000745058,0.0356754027307033,296.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.10711669921875,0.5423696637153625,0.050000000745058,0.0483016073703765,296.6389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.10711669921875,0.5423696637153625,0.050000000745058,0.2291220277547836,292.1178283691406,291.1499938964844,285.78643798828125,285.12969970703125,290.8823547363281,296.6372985839844,290.16729736328125,1.0,0.1507860273122787,1.0,1.0,0.5860407948493958,1.0,-0.4887369871139526,0.2603087127208709,0.2284282743930816,0.1085145324468612,0.0,0.0,0.0,25.01240921020508,25.0,288.5606384277344,-0.0,27.43707275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863920,296.4645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.10711669921875,0.5423696637153625,0.050000000745058,0.0458683744072914,296.4453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.10711669921875,0.5423696637153625,0.050000000745058,0.0483016073703765,296.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.10711669921875,0.5423696637153625,0.050000000745058,0.0356754027307033,296.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.10711669921875,0.5423696637153625,0.050000000745058,0.0483016073703765,296.6389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.10711669921875,0.5423696637153625,0.050000000745058,0.2291220277547836,292.1178283691406,291.1499938964844,285.78643798828125,285.12969970703125,290.8823547363281,296.6372985839844,290.16729736328125,1.0,0.1507860273122787,1.0,1.0,0.5860407948493958,1.0,-0.4887369871139526,0.2603087127208709,0.2284282743930816,0.1085145324468612,0.0,0.0,0.0,25.01240921020508,25.0,288.5606384277344,-0.0,27.43707275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863980,296.47772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2698669433594,0.5423948168754578,0.050000000745058,0.0458681806921958,296.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2698669433594,0.5423948168754578,0.050000000745058,0.0483014024794101,296.44647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2698669433594,0.5423948168754578,0.050000000745058,0.0356752499938011,296.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2698669433594,0.5423948168754578,0.050000000745058,0.0483014024794101,296.6484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2698669433594,0.5423948168754578,0.050000000745058,0.229121059179306,292.2763061523437,291.1499938964844,285.8327331542969,285.1529541015625,290.68768310546875,296.6468811035156,290.3049621582031,1.0,0.1507818698883056,1.0,1.0,0.560187816619873,1.0,-0.4887349307537079,0.2705809772014618,0.2181539684534073,0.1187361031770706,0.0,0.0,0.0,25.008569717407227,25.0,170.46397399902344,-0.0,27.435333251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864040,296.47772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2698669433594,0.5423948168754578,0.050000000745058,0.0458681806921958,296.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2698669433594,0.5423948168754578,0.050000000745058,0.0483014024794101,296.44647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2698669433594,0.5423948168754578,0.050000000745058,0.0356752499938011,296.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2698669433594,0.5423948168754578,0.050000000745058,0.0483014024794101,296.6484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2698669433594,0.5423948168754578,0.050000000745058,0.229121059179306,292.2763061523437,291.1499938964844,285.8327331542969,285.1529541015625,290.68768310546875,296.6468811035156,290.3049621582031,1.0,0.1507818698883056,1.0,1.0,0.560187816619873,1.0,-0.4887349307537079,0.2705809772014618,0.2181539684534073,0.1187361031770706,0.0,0.0,0.0,25.008569717407227,25.0,170.46397399902344,-0.0,27.435333251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864100,296.4837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.32177734375,0.5424070954322815,0.050000000745058,0.0458680875599384,296.4615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.32177734375,0.5424070954322815,0.050000000745058,0.0483013056218624,296.45172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.32177734375,0.5424070954322815,0.050000000745058,0.0356751792132854,296.4483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.32177734375,0.5424070954322815,0.050000000745058,0.0483013056218624,296.6527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.32177734375,0.5424070954322815,0.050000000745058,0.229120597243309,292.326416015625,291.1499938964844,285.85626220703125,285.1649780273437,290.5783386230469,296.6513061523437,290.3461608886719,1.0,0.1507804244756698,1.0,1.0,0.5472613573074341,1.0,-0.4887339174747467,0.276287704706192,0.2124462276697158,0.1244185641407966,0.0,0.0,0.0,25.00682830810547,25.0,116.30711364746094,-0.0,27.434709548950195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864160,296.4894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3559265136719,0.5424248576164246,0.050000000745058,0.0458679497241973,296.4664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3559265136719,0.5424248576164246,0.050000000745058,0.0483011603355407,296.4566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3559265136719,0.5424248576164246,0.050000000745058,0.0356750711798667,296.4531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3559265136719,0.5424248576164246,0.050000000745058,0.0483011603355407,296.65673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3559265136719,0.5424248576164246,0.050000000745058,0.2291199117898941,292.3587951660156,291.1499938964844,285.8800354003906,285.1772155761719,290.3976745605469,296.6554260253906,290.3686828613281,1.0,0.150779590010643,1.0,1.0,0.5260233879089355,1.0,-0.4887324869632721,0.286212146282196,0.202520340681076,0.134303405880928,0.0,0.0,0.0,25.00455474853516,25.0,55.98106384277344,-0.0,27.434282302856445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864220,296.49932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3515930175781,0.5424625873565674,0.050000000745058,0.0458676591515541,296.4751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3515930175781,0.5424625873565674,0.050000000745058,0.0483008548617363,296.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3515930175781,0.5424625873565674,0.050000000745058,0.0356748476624488,296.4617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3515930175781,0.5424625873565674,0.050000000745058,0.0483008548617363,296.6635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3515930175781,0.5424625873565674,0.050000000745058,0.2291184663772583,292.34930419921875,291.1499938964844,285.9281005859375,285.202392578125,289.9289245605469,296.6625061035156,290.3314208984375,1.0,0.1507795602083206,1.0,1.0,0.4835474789142608,1.0,-0.4887293875217438,0.3093533813953399,0.1793760061264038,0.1573573797941208,0.0,0.0,0.0,25.00009536743164,25.0,-89.22592163085938,-0.0,27.434062957763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864280,296.49932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3515930175781,0.5424625873565674,0.050000000745058,0.0458676591515541,296.4751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3515930175781,0.5424625873565674,0.050000000745058,0.0483008548617363,296.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3515930175781,0.5424625873565674,0.050000000745058,0.0356748476624488,296.4617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3515930175781,0.5424625873565674,0.050000000745058,0.0483008548617363,296.6635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3515930175781,0.5424625873565674,0.050000000745058,0.2291184663772583,292.34930419921875,291.1499938964844,285.9281005859375,285.202392578125,289.9289245605469,296.6625061035156,290.3314208984375,1.0,0.1507795602083206,1.0,1.0,0.4835474789142608,1.0,-0.4887293875217438,0.3093533813953399,0.1793760061264038,0.1573573797941208,0.0,0.0,0.0,25.00009536743164,25.0,-89.22592163085938,-0.0,27.434062957763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864340,296.5067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2422180175781,0.5425012111663818,0.050000000745058,0.0458673648536205,296.4820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2422180175781,0.5425012111663818,0.050000000745058,0.0483005419373512,296.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2422180175781,0.5425012111663818,0.050000000745058,0.0356746166944503,296.4683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2422180175781,0.5425012111663818,0.050000000745058,0.0483005419373512,296.66827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2422180175781,0.5425012111663818,0.050000000745058,0.2291169762611389,292.2350158691406,291.1499938964844,285.9767761230469,285.2283935546875,289.3982849121094,296.6676025390625,290.19287109375,1.0,0.1507815569639206,1.0,1.0,0.4410715401172638,1.0,-0.488726258277893,0.335322231054306,0.1534040123224258,0.1832308322191238,0.0,0.0,0.0,24.995933532714844,25.0,-228.78121948242188,-0.0,27.43462562561035,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864400,296.5067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2422180175781,0.5425012111663818,0.050000000745058,0.0458673648536205,296.4820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2422180175781,0.5425012111663818,0.050000000745058,0.0483005419373512,296.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2422180175781,0.5425012111663818,0.050000000745058,0.0356746166944503,296.4683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2422180175781,0.5425012111663818,0.050000000745058,0.0483005419373512,296.66827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2422180175781,0.5425012111663818,0.050000000745058,0.2291169762611389,292.2350158691406,291.1499938964844,285.9767761230469,285.2283935546875,289.3982849121094,296.6676025390625,290.19287109375,1.0,0.1507815569639206,1.0,1.0,0.4410715401172638,1.0,-0.488726258277893,0.335322231054306,0.1534040123224258,0.1832308322191238,0.0,0.0,0.0,24.995933532714844,25.0,-228.78121948242188,-0.0,27.43462562561035,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864460,296.5114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0425109863281,0.5425366759300232,0.050000000745058,0.0458670929074287,296.48681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0425109863281,0.5425366759300232,0.050000000745058,0.0483002550899982,296.4758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0425109863281,0.5425366759300232,0.050000000745058,0.0356744043529033,296.4729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0425109863281,0.5425366759300232,0.050000000745058,0.0483002550899982,296.6706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0425109863281,0.5425366759300232,0.050000000745058,0.2291156202554702,292.0312194824219,291.1499938964844,286.0258178710937,285.25506591796875,288.86627197265625,296.6703491210937,289.9692687988281,1.0,0.1507852524518966,1.0,1.0,0.4006118476390838,1.0,-0.4887233674526214,0.3611875474452972,0.1275358349084854,0.2090014666318893,0.0,0.0,0.0,24.99246406555176,25.0,-345.2655334472656,-0.0,27.43586158752441,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864520,296.5114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0425109863281,0.5425366759300232,0.050000000745058,0.0458670929074287,296.48681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0425109863281,0.5425366759300232,0.050000000745058,0.0483002550899982,296.4758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0425109863281,0.5425366759300232,0.050000000745058,0.0356744043529033,296.4729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0425109863281,0.5425366759300232,0.050000000745058,0.0483002550899982,296.6706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0425109863281,0.5425366759300232,0.050000000745058,0.2291156202554702,292.0312194824219,291.1499938964844,286.0258178710937,285.25506591796875,288.86627197265625,296.6703491210937,289.9692687988281,1.0,0.1507852524518966,1.0,1.0,0.4006118476390838,1.0,-0.4887233674526214,0.3611875474452972,0.1275358349084854,0.2090014666318893,0.0,0.0,0.0,24.99246406555176,25.0,-345.2655334472656,-0.0,27.43586158752441,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864580,296.51324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8195495605469,0.5425638556480408,0.050000000745058,0.045866884291172,296.4891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8195495605469,0.5425638556480408,0.050000000745058,0.0483000352978706,296.4774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8195495605469,0.5425638556480408,0.050000000745058,0.0356742404401302,296.4750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8195495605469,0.5425638556480408,0.050000000745058,0.0483000352978706,296.6706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8195495605469,0.5425638556480408,0.050000000745058,0.2291145771741867,291.8056335449219,291.1499938964844,286.0671691894531,285.2779541015625,288.43310546875,296.6707763671875,289.7309265136719,1.0,0.1507894396781921,1.0,1.0,0.3666257262229919,1.0,-0.4887211620807647,0.382408082485199,0.1063130721449852,0.2301428169012069,0.0,0.0,0.0,24.99005889892578,25.0,-420.6838684082031,-0.0,27.43733024597168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864640,296.51336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7724304199219,0.5425686240196228,0.050000000745058,0.045866847038269,296.4894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7724304199219,0.5425686240196228,0.050000000745058,0.0482999980449676,296.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7724304199219,0.5425686240196228,0.050000000745058,0.0356742143630981,296.47528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7724304199219,0.5425686240196228,0.050000000745058,0.0482999980449676,296.6705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7724304199219,0.5425686240196228,0.050000000745058,0.2291143983602523,291.758056640625,291.1499938964844,286.0750427246094,285.2823486328125,288.3536376953125,296.670654296875,289.6813049316406,1.0,0.1507903337478637,1.0,1.0,0.3601521849632263,1.0,-0.4887207746505737,0.3863117694854736,0.1024090200662612,0.2340316772460937,0.0,0.0,0.0,24.98966217041016,25.0,-432.6671752929688,-0.0,27.437646865844727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864700,296.51336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6169128417969,0.5425826907157898,0.050000000745058,0.0458667390048503,296.4898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6169128417969,0.5425826907157898,0.050000000745058,0.0482998825609684,296.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6169128417969,0.5425826907157898,0.050000000745058,0.0356741286814212,296.47564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6169128417969,0.5425826907157898,0.050000000745058,0.0482998825609684,296.6695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6169128417969,0.5425826907157898,0.050000000745058,0.2291138619184494,291.60137939453125,291.1499938964844,286.0996398925781,285.2961730957031,288.1142578125,296.6698913574219,289.5191345214844,1.0,0.1507932543754577,1.0,1.0,0.3399223387241363,1.0,-0.488719642162323,0.3981064260005951,0.0906132087111473,0.2457810193300247,0.0,0.0,0.0,24.98855781555176,25.0,-464.7961120605469,-0.0,27.438701629638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864760,296.5127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.451904296875,0.542586624622345,0.050000000745058,0.045866709202528,296.48992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.451904296875,0.542586624622345,0.050000000745058,0.048299852758646,296.4769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.451904296875,0.542586624622345,0.050000000745058,0.0356741063296794,296.4755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.451904296875,0.542586624622345,0.050000000745058,0.048299852758646,296.6680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.451904296875,0.542586624622345,0.050000000745058,0.2291136980056762,291.435546875,291.1499938964844,286.12420654296875,285.31011962890625,287.978515625,296.6685791015625,289.3511657714844,1.0,0.1507960259914398,1.0,1.0,0.3302483856678009,1.0,-0.4887193143367767,0.4038696587085724,0.0848496556282043,0.2515240907669067,0.0,0.0,0.0,24.988637924194336,25.0,-475.5073547363281,-0.0,27.439760208129883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864820,296.5102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1321716308594,0.5425925850868225,0.050000000745058,0.0458666607737541,296.4888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1321716308594,0.5425925850868225,0.050000000745058,0.0482998043298721,296.474609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1321716308594,0.5425925850868225,0.050000000745058,0.0356740690767765,296.4741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1321716308594,0.5425925850868225,0.050000000745058,0.0482998043298721,296.6636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1321716308594,0.5425925850868225,0.050000000745058,0.2291134744882583,291.1171875,291.1499938964844,286.1731262207031,285.3382873535156,287.79656982421875,296.6644897460937,289.0420227050781,1.0,0.150801420211792,1.0,1.0,0.3109004199504852,1.0,-0.4887188374996185,0.4140775501728058,0.0746413022279739,0.2616924345493316,0.0,0.0,0.0,24.98895835876465,25.0,-442.83642578125,-0.0,27.44180488586425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864880,296.5102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1321716308594,0.5425925850868225,0.050000000745058,0.0458666607737541,296.4888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1321716308594,0.5425925850868225,0.050000000745058,0.0482998043298721,296.474609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1321716308594,0.5425925850868225,0.050000000745058,0.0356740690767765,296.4741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1321716308594,0.5425925850868225,0.050000000745058,0.0482998043298721,296.6636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1321716308594,0.5425925850868225,0.050000000745058,0.2291134744882583,291.1171875,291.1499938964844,286.1731262207031,285.3382873535156,287.79656982421875,296.6644897460937,289.0420227050781,1.0,0.150801420211792,1.0,1.0,0.3109004199504852,1.0,-0.4887188374996185,0.4140775501728058,0.0746413022279739,0.2616924345493316,0.0,0.0,0.0,24.98895835876465,25.0,-442.83642578125,-0.0,27.44180488586425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864940,296.5068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.84259033203125,0.5425974726676941,0.050000000745058,0.0458666235208511,296.4867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.84259033203125,0.5425974726676941,0.050000000745058,0.0482997633516788,296.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.84259033203125,0.5425974726676941,0.050000000745058,0.0356740392744541,296.4717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.84259033203125,0.5425974726676941,0.050000000745058,0.0482997633516788,296.6581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.84259033203125,0.5425974726676941,0.050000000745058,0.2291132807731628,290.8288269042969,291.1499938964844,286.2216186523437,285.36676025390625,287.63348388671875,296.6590881347656,288.75933837890625,1.0,0.1508066207170486,1.0,1.0,0.2915524840354919,1.0,-0.4887184500694275,0.4234877228736877,0.0652307122945785,0.2710610628128052,0.0,0.0,0.0,24.98934364318848,25.0,-402.1560363769531,-0.0,27.443782806396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865000,296.5068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.84259033203125,0.5425974726676941,0.050000000745058,0.0458666235208511,296.4867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.84259033203125,0.5425974726676941,0.050000000745058,0.0482997633516788,296.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.84259033203125,0.5425974726676941,0.050000000745058,0.0356740392744541,296.4717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.84259033203125,0.5425974726676941,0.050000000745058,0.0482997633516788,296.6581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.84259033203125,0.5425974726676941,0.050000000745058,0.2291132807731628,290.8288269042969,291.1499938964844,286.2216186523437,285.36676025390625,287.63348388671875,296.6590881347656,288.75933837890625,1.0,0.1508066207170486,1.0,1.0,0.2915524840354919,1.0,-0.4887184500694275,0.4234877228736877,0.0652307122945785,0.2710610628128052,0.0,0.0,0.0,24.98934364318848,25.0,-402.1560363769531,-0.0,27.443782806396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865060,296.50299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5849914550781,0.5425822138786316,0.050000000745058,0.0458667390048503,296.4842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5849914550781,0.5425822138786316,0.050000000745058,0.0482998862862587,296.46734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5849914550781,0.5425822138786316,0.050000000745058,0.0356741324067115,296.4689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5849914550781,0.5425822138786316,0.050000000745058,0.0482998862862587,296.65191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5849914550781,0.5425822138786316,0.050000000745058,0.2291138619184494,290.5736389160156,291.1499938964844,286.2694396972656,285.3953857421875,287.7149963378906,296.6529846191406,288.5204467773437,1.0,0.150810569524765,1.0,1.0,0.2996459901332855,1.0,-0.4887197017669678,0.4200781881809234,0.0686415061354637,0.2676608264446258,0.0,0.0,0.0,24.99190139770508,25.0,-314.65093994140625,-0.0,27.44539833068848,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865120,296.50299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5849914550781,0.5425822138786316,0.050000000745058,0.0458667390048503,296.4842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5849914550781,0.5425822138786316,0.050000000745058,0.0482998862862587,296.46734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5849914550781,0.5425822138786316,0.050000000745058,0.0356741324067115,296.4689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5849914550781,0.5425822138786316,0.050000000745058,0.0482998862862587,296.65191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5849914550781,0.5425822138786316,0.050000000745058,0.2291138619184494,290.5736389160156,291.1499938964844,286.2694396972656,285.3953857421875,287.7149963378906,296.6529846191406,288.5204467773437,1.0,0.150810569524765,1.0,1.0,0.2996459901332855,1.0,-0.4887197017669678,0.4200781881809234,0.0686415061354637,0.2676608264446258,0.0,0.0,0.0,24.99190139770508,25.0,-314.65093994140625,-0.0,27.44539833068848,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865180,296.49969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.40338134765625,0.5425682067871094,0.050000000745058,0.045866847038269,296.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.40338134765625,0.5425682067871094,0.050000000745058,0.0482999980449676,296.4638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.40338134765625,0.5425682067871094,0.050000000745058,0.0356742143630981,296.4663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.40338134765625,0.5425682067871094,0.050000000745058,0.0482999980449676,296.6458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.40338134765625,0.5425682067871094,0.050000000745058,0.2291143983602523,290.39581298828125,291.1499938964844,286.31640625,285.42413330078125,287.8381652832031,296.6468505859375,288.3603820800781,1.0,0.1508134454488754,1.0,1.0,0.3077394664287567,1.0,-0.4887208342552185,0.4161146581172943,0.0726061686873436,0.26370370388031,0.0,0.0,0.0,24.99406814575196,25.0,-212.3445281982422,-0.0,27.44658088684082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865240,296.49969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.40338134765625,0.5425682067871094,0.050000000745058,0.045866847038269,296.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.40338134765625,0.5425682067871094,0.050000000745058,0.0482999980449676,296.4638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.40338134765625,0.5425682067871094,0.050000000745058,0.0356742143630981,296.4663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.40338134765625,0.5425682067871094,0.050000000745058,0.0482999980449676,296.6458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.40338134765625,0.5425682067871094,0.050000000745058,0.2291143983602523,290.39581298828125,291.1499938964844,286.31640625,285.42413330078125,287.8381652832031,296.6468505859375,288.3603820800781,1.0,0.1508134454488754,1.0,1.0,0.3077394664287567,1.0,-0.4887208342552185,0.4161146581172943,0.0726061686873436,0.26370370388031,0.0,0.0,0.0,24.99406814575196,25.0,-212.3445281982422,-0.0,27.44658088684082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
