time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11865300,296.4984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3368835449219,0.5425618290901184,0.050000000745058,0.0458668954670429,296.4811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3368835449219,0.5425618290901184,0.050000000745058,0.0483000501990318,296.4623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3368835449219,0.5425618290901184,0.050000000745058,0.0356742516160011,296.46533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3368835449219,0.5425618290901184,0.050000000745058,0.0483000501990318,296.6430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3368835449219,0.5425618290901184,0.050000000745058,0.2291146367788314,290.33074951171875,291.1499938964844,286.3394775390625,285.4385070800781,287.9002685546875,296.6440124511719,288.3022155761719,1.0,0.1508145481348037,1.0,1.0,0.3117862045764923,1.0,-0.4887213408946991,0.4140794277191162,0.0746419429779052,0.261670857667923,0.0,0.0,0.0,24.995004653930664,25.0,-167.8478240966797,-0.0,27.44703865051269,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865360,296.49755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2841186523437,0.542548656463623,0.050000000745058,0.0458669960498809,296.4805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2841186523437,0.542548656463623,0.050000000745058,0.0483001545071601,296.4610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2841186523437,0.542548656463623,0.050000000745058,0.0356743298470974,296.4645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2841186523437,0.542548656463623,0.050000000745058,0.0483001545071601,296.6405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2841186523437,0.542548656463623,0.050000000745058,0.229115143418312,290.2793273925781,291.1499938964844,286.3622741699219,285.452880859375,288.0335998535156,296.641357421875,288.2586364746094,1.0,0.1508151590824127,1.0,1.0,0.3249176442623138,1.0,-0.4887224435806274,0.4075469076633453,0.0811755359172821,0.2551607191562652,0.0,0.0,0.0,24.99667930603028,25.0,-117.17810821533205,-0.0,27.447355270385746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865420,296.4970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.23974609375,0.5425225496292114,0.050000000745058,0.0458671972155571,296.48028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.23974609375,0.5425225496292114,0.050000000745058,0.0483003668487072,296.45965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.23974609375,0.5425225496292114,0.050000000745058,0.0356744863092899,296.4638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.23974609375,0.5425225496292114,0.050000000745058,0.0483003668487072,296.6363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.23974609375,0.5425225496292114,0.050000000745058,0.229116141796112,290.2393493652344,291.1499938964844,286.4068908691406,285.4815368652344,288.3742980957031,296.636962890625,288.2421875,1.0,0.1508152335882187,1.0,1.0,0.3511804938316345,1.0,-0.4887245595455169,0.392879843711853,0.0958447232842445,0.2405476123094558,0.0,0.0,0.0,24.99979019165039,25.0,5.2194108963012695,-0.0,27.44752693176269,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865480,296.4970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.23974609375,0.5425225496292114,0.050000000745058,0.0458671972155571,296.48028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.23974609375,0.5425225496292114,0.050000000745058,0.0483003668487072,296.45965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.23974609375,0.5425225496292114,0.050000000745058,0.0356744863092899,296.4638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.23974609375,0.5425225496292114,0.050000000745058,0.0483003668487072,296.6363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.23974609375,0.5425225496292114,0.050000000745058,0.229116141796112,290.2393493652344,291.1499938964844,286.4068908691406,285.4815368652344,288.3742980957031,296.636962890625,288.2421875,1.0,0.1508152335882187,1.0,1.0,0.3511804938316345,1.0,-0.4887245595455169,0.392879843711853,0.0958447232842445,0.2405476123094558,0.0,0.0,0.0,24.99979019165039,25.0,5.2194108963012695,-0.0,27.44752693176269,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865540,296.4985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2802734375,0.5424984097480774,0.050000000745058,0.045867383480072,296.4815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2802734375,0.5424984097480774,0.050000000745058,0.048300564289093,296.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2802734375,0.5424984097480774,0.050000000745058,0.0356746315956115,296.4647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2802734375,0.5424984097480774,0.050000000745058,0.048300564289093,296.6337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2802734375,0.5424984097480774,0.050000000745058,0.2291170805692672,290.2836303710937,291.1499938964844,286.45001220703125,285.5099792480469,288.73553466796875,296.6341247558594,288.3047790527344,1.0,0.1508139967918396,1.0,1.0,0.3774433434009552,1.0,-0.4887265264987945,0.3771002292633056,0.1116262972354888,0.2248388677835464,0.0,0.0,0.0,25.002485275268555,25.0,114.11407470703124,-0.0,27.44718360900879,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865600,296.4985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2802734375,0.5424984097480774,0.050000000745058,0.045867383480072,296.4815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2802734375,0.5424984097480774,0.050000000745058,0.048300564289093,296.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2802734375,0.5424984097480774,0.050000000745058,0.0356746315956115,296.4647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2802734375,0.5424984097480774,0.050000000745058,0.048300564289093,296.6337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2802734375,0.5424984097480774,0.050000000745058,0.2291170805692672,290.2836303710937,291.1499938964844,286.45001220703125,285.5099792480469,288.73553466796875,296.6341247558594,288.3047790527344,1.0,0.1508139967918396,1.0,1.0,0.3774433434009552,1.0,-0.4887265264987945,0.3771002292633056,0.1116262972354888,0.2248388677835464,0.0,0.0,0.0,25.002485275268555,25.0,114.11407470703124,-0.0,27.44718360900879,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865660,296.506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3900146484375,0.542474627494812,0.050000000745058,0.0458675660192966,296.4884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3900146484375,0.542474627494812,0.050000000745058,0.0483007542788982,296.4659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3900146484375,0.542474627494812,0.050000000745058,0.0356747731566429,296.4711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3900146484375,0.542474627494812,0.050000000745058,0.0483007542788982,296.6368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3900146484375,0.542474627494812,0.050000000745058,0.2291179895401001,290.39666748046875,291.1499938964844,286.4937744140625,285.5397644042969,289.1390686035156,296.6358337402344,288.4346008300781,1.0,0.1508115381002426,1.0,1.0,0.4061474800109863,1.0,-0.4887284636497497,0.3590750992298126,0.1296533644199371,0.2069160193204879,0.0,0.0,0.0,25.00502586364746,25.0,211.3383331298828,-0.0,27.44636344909668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865720,296.506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3900146484375,0.542474627494812,0.050000000745058,0.0458675660192966,296.4884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3900146484375,0.542474627494812,0.050000000745058,0.0483007542788982,296.4659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3900146484375,0.542474627494812,0.050000000745058,0.0356747731566429,296.4711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3900146484375,0.542474627494812,0.050000000745058,0.0483007542788982,296.6368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3900146484375,0.542474627494812,0.050000000745058,0.2291179895401001,290.39666748046875,291.1499938964844,286.4937744140625,285.5397644042969,289.1390686035156,296.6358337402344,288.4346008300781,1.0,0.1508115381002426,1.0,1.0,0.4061474800109863,1.0,-0.4887284636497497,0.3590750992298126,0.1296533644199371,0.2069160193204879,0.0,0.0,0.0,25.00502586364746,25.0,211.3383331298828,-0.0,27.44636344909668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865780,296.5204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5481872558594,0.5424559712409973,0.050000000745058,0.0458677075803279,296.501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5481872558594,0.5424559712409973,0.050000000745058,0.0483009070158004,296.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5481872558594,0.5424559712409973,0.050000000745058,0.0356748849153518,296.4840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5481872558594,0.5424559712409973,0.050000000745058,0.0483009070158004,296.64697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5481872558594,0.5424559712409973,0.050000000745058,0.2291187047958374,290.5576171875,291.1499938964844,286.5365295410156,285.56964111328125,289.5226135253906,296.6448059082031,288.6091613769531,1.0,0.1508083641529083,1.0,1.0,0.4325553178787231,1.0,-0.4887299835681915,0.3421750366687774,0.1465549319982528,0.1901383101940155,0.0,0.0,0.0,25.0069580078125,25.0,288.7989196777344,-0.0,27.44524383544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865840,296.5219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5642395019531,0.5424544811248779,0.050000000745058,0.0458677187561988,296.5031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5642395019531,0.5424544811248779,0.050000000745058,0.0483009181916713,296.47998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5642395019531,0.5424544811248779,0.050000000745058,0.0356748923659324,296.48541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5642395019531,0.5424544811248779,0.050000000745058,0.0483009181916713,296.6481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5642395019531,0.5424544811248779,0.050000000745058,0.2291187644004821,290.5738830566406,291.1499938964844,286.5403747558594,285.57232666015625,289.55596923828125,296.6458740234375,288.62646484375,1.0,0.1508080512285232,1.0,1.0,0.4348516464233398,1.0,-0.4887301027774811,0.3407099545001983,0.1480201482772827,0.1886851340532302,0.0,0.0,0.0,25.00710868835449,25.0,294.8320007324219,-0.0,27.445131301879883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865900,296.5324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.67205810546875,0.542445957660675,0.050000000745058,0.0458677858114242,296.5129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.67205810546875,0.542445957660675,0.050000000745058,0.0483009852468967,296.4894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.67205810546875,0.542445957660675,0.050000000745058,0.0356749445199966,296.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.67205810546875,0.542445957660675,0.050000000745058,0.0483009852468967,296.65643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.67205810546875,0.542445957660675,0.050000000745058,0.2291190773248672,290.6829528808594,291.1499938964844,286.56463623046875,285.5896301269531,289.7637023925781,296.6535949707031,288.7416076660156,1.0,0.1508059948682785,1.0,1.0,0.4492037296295166,1.0,-0.488730788230896,0.3316150903701782,0.1571157127618789,0.1796686202287674,0.0,0.0,0.0,25.007970809936523,25.0,329.8883361816406,-0.0,27.44438934326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865960,296.54443359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7911682128906,0.5424441695213318,0.050000000745058,0.0458678007125854,296.5242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7911682128906,0.5424441695213318,0.050000000745058,0.0483010001480579,296.5004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7911682128906,0.5424441695213318,0.050000000745058,0.0356749556958675,296.5060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7911682128906,0.5424441695213318,0.050000000745058,0.0483010001480579,296.66619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7911682128906,0.5424441695213318,0.050000000745058,0.2291191518306732,290.8031005859375,291.1499938964844,286.5895690917969,285.6075134277344,289.9094543457031,296.6628723144531,288.8658142089844,1.0,0.1508040130138397,1.0,1.0,0.4570246636867523,1.0,-0.4887309372425079,0.3264574408531189,0.162273496389389,0.1745782494544983,0.0,0.0,0.0,25.00806999206543,25.0,351.4510498046875,-0.0,27.443628311157227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866020,296.5722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0380554199219,0.5424420237541199,0.050000000745058,0.0458678156137466,296.55029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0380554199219,0.5424420237541199,0.050000000745058,0.0483010187745094,296.5260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0380554199219,0.5424420237541199,0.050000000745058,0.0356749668717384,296.5317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0380554199219,0.5424420237541199,0.050000000745058,0.0483010187745094,296.6897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0380554199219,0.5424420237541199,0.050000000745058,0.2291192412376403,291.0500793457031,291.1499938964844,286.6411437988281,285.6451416015625,290.1497802734375,296.685546875,289.1116638183594,1.0,0.1508000344038009,1.0,1.0,0.4726665019989013,1.0,-0.4887311160564422,0.3168603777885437,0.1718707382678985,0.1651192754507064,0.0,0.0,0.0,25.008134841918945,25.0,357.8812561035156,-0.0,27.442115783691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866080,296.5722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0380554199219,0.5424420237541199,0.050000000745058,0.0458678156137466,296.55029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0380554199219,0.5424420237541199,0.050000000745058,0.0483010187745094,296.5260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0380554199219,0.5424420237541199,0.050000000745058,0.0356749668717384,296.5317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0380554199219,0.5424420237541199,0.050000000745058,0.0483010187745094,296.6897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0380554199219,0.5424420237541199,0.050000000745058,0.2291192412376403,291.0500793457031,291.1499938964844,286.6411437988281,285.6451416015625,290.1497802734375,296.685546875,289.1116638183594,1.0,0.1508000344038009,1.0,1.0,0.4726665019989013,1.0,-0.4887311160564422,0.3168603777885437,0.1718707382678985,0.1651192754507064,0.0,0.0,0.0,25.008134841918945,25.0,357.8812561035156,-0.0,27.442115783691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866140,296.60406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2834777832031,0.5424399971961975,0.050000000745058,0.0458678305149078,296.580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2834777832031,0.5424399971961975,0.050000000745058,0.0483010336756706,296.5557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2834777832031,0.5424399971961975,0.050000000745058,0.0356749817728996,296.5613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2834777832031,0.5424399971961975,0.050000000745058,0.0483010336756706,296.717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2834777832031,0.5424399971961975,0.050000000745058,0.2291193157434463,291.2955627441406,291.1499938964844,286.6949157714844,285.6849670410156,290.3851318359375,296.71270751953125,289.357666015625,1.0,0.1507960706949234,1.0,1.0,0.4883083403110504,1.0,-0.4887312650680542,0.3075930178165436,0.181138277053833,0.155977725982666,0.0,0.0,0.0,25.00812339782715,25.0,355.7127380371094,-0.0,27.440603256225582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866200,296.60406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2834777832031,0.5424399971961975,0.050000000745058,0.0458678305149078,296.580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2834777832031,0.5424399971961975,0.050000000745058,0.0483010336756706,296.5557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2834777832031,0.5424399971961975,0.050000000745058,0.0356749817728996,296.5613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2834777832031,0.5424399971961975,0.050000000745058,0.0483010336756706,296.717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2834777832031,0.5424399971961975,0.050000000745058,0.2291193157434463,291.2955627441406,291.1499938964844,286.6949157714844,285.6849670410156,290.3851318359375,296.71270751953125,289.357666015625,1.0,0.1507960706949234,1.0,1.0,0.4883083403110504,1.0,-0.4887312650680542,0.3075930178165436,0.181138277053833,0.155977725982666,0.0,0.0,0.0,25.00812339782715,25.0,355.7127380371094,-0.0,27.440603256225582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866260,296.6390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.52166748046875,0.5424550771713257,0.050000000745058,0.0458677150309085,296.6134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.52166748046875,0.5424550771713257,0.050000000745058,0.048300914466381,296.588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.52166748046875,0.5424550771713257,0.050000000745058,0.0356748886406421,296.5940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.52166748046875,0.5424550771713257,0.050000000745058,0.048300914466381,296.748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.52166748046875,0.5424550771713257,0.050000000745058,0.2291187345981598,291.5325927734375,291.1499938964844,286.75067138671875,285.7268371582031,290.40924072265625,296.7434387207031,289.58514404296875,1.0,0.1507930308580398,1.0,1.0,0.4833888709545135,1.0,-0.4887300431728363,0.3100550770759582,0.1786749362945556,0.1585195958614349,0.0,0.0,0.0,25.006248474121094,25.0,307.7147827148437,-0.0,27.43934440612793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866320,296.6390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.52166748046875,0.5424550771713257,0.050000000745058,0.0458677150309085,296.6134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.52166748046875,0.5424550771713257,0.050000000745058,0.048300914466381,296.588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.52166748046875,0.5424550771713257,0.050000000745058,0.0356748886406421,296.5940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.52166748046875,0.5424550771713257,0.050000000745058,0.048300914466381,296.748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.52166748046875,0.5424550771713257,0.050000000745058,0.2291187345981598,291.5325927734375,291.1499938964844,286.75067138671875,285.7268371582031,290.40924072265625,296.7434387207031,289.58514404296875,1.0,0.1507930308580398,1.0,1.0,0.4833888709545135,1.0,-0.4887300431728363,0.3100550770759582,0.1786749362945556,0.1585195958614349,0.0,0.0,0.0,25.006248474121094,25.0,307.7147827148437,-0.0,27.43934440612793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866380,296.6761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.71063232421875,0.5424697399139404,0.050000000745058,0.0458676032721996,296.64898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.71063232421875,0.5424697399139404,0.050000000745058,0.0483007952570915,296.6238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.71063232421875,0.5424697399139404,0.050000000745058,0.0356748029589653,296.629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.71063232421875,0.5424697399139404,0.050000000745058,0.0483007952570915,296.7826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.71063232421875,0.5424697399139404,0.050000000745058,0.2291181832551956,291.7190246582031,291.1499938964844,286.8082275390625,285.7705383300781,290.39910888671875,296.7768859863281,289.7599182128906,1.0,0.1507907658815384,1.0,1.0,0.4784694314002991,1.0,-0.4887288510799408,0.3129352331161499,0.1757936030626297,0.161491259932518,0.0,0.0,0.0,25.00466537475586,25.0,241.4403533935547,-0.0,27.438400268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866440,296.6761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.71063232421875,0.5424697399139404,0.050000000745058,0.0458676032721996,296.64898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.71063232421875,0.5424697399139404,0.050000000745058,0.0483007952570915,296.6238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.71063232421875,0.5424697399139404,0.050000000745058,0.0356748029589653,296.629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.71063232421875,0.5424697399139404,0.050000000745058,0.0483007952570915,296.7826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.71063232421875,0.5424697399139404,0.050000000745058,0.2291181832551956,291.7190246582031,291.1499938964844,286.8082275390625,285.7705383300781,290.39910888671875,296.7768859863281,289.7599182128906,1.0,0.1507907658815384,1.0,1.0,0.4784694314002991,1.0,-0.4887288510799408,0.3129352331161499,0.1757936030626297,0.161491259932518,0.0,0.0,0.0,25.00466537475586,25.0,241.4403533935547,-0.0,27.438400268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866500,296.6952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7894592285156,0.5424767732620239,0.050000000745058,0.0458675511181354,296.6673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7894592285156,0.5424767732620239,0.050000000745058,0.048300739377737,296.6420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7894592285156,0.5424767732620239,0.050000000745058,0.035674761980772,296.6473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7894592285156,0.5424767732620239,0.050000000745058,0.048300739377737,296.8002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7894592285156,0.5424767732620239,0.050000000745058,0.2291179001331329,291.7969665527344,291.1499938964844,286.83758544921875,285.79302978515625,290.39453125,296.7943725585937,289.83355712890625,1.0,0.1507898867130279,1.0,1.0,0.4760096967220306,1.0,-0.488728255033493,0.3143881559371948,0.1743401288986206,0.1629948914051056,0.0,0.0,0.0,25.003984451293945,25.0,212.515625,-0.0,27.438024520874023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866560,296.7146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.85955810546875,0.5424908399581909,0.050000000745058,0.0458674393594265,296.6861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.85955810546875,0.5424908399581909,0.050000000745058,0.0483006238937377,296.6606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.85955810546875,0.5424908399581909,0.050000000745058,0.0356746762990951,296.6659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.85955810546875,0.5424908399581909,0.050000000745058,0.0483006238937377,296.8183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.85955810546875,0.5424908399581909,0.050000000745058,0.2291173636913299,291.8661499023437,291.1499938964844,286.8673400878906,285.81591796875,290.3161315917969,296.81231689453125,289.897216796875,1.0,0.1507894247770309,1.0,1.0,0.4650674760341644,1.0,-0.4887271225452423,0.3206601142883301,0.1680669784545898,0.1693002581596374,0.0,0.0,0.0,25.002552032470703,25.0,175.4111785888672,-0.0,27.437768936157227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866620,296.75396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9513244628906,0.5425191521644592,0.050000000745058,0.0458672232925891,296.7245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9513244628906,0.5425191521644592,0.050000000745058,0.0483003966510295,296.6986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9513244628906,0.5425191521644592,0.050000000745058,0.0356745086610317,296.7039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9513244628906,0.5425191521644592,0.050000000745058,0.0483003966510295,296.85546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9513244628906,0.5425191521644592,0.050000000745058,0.2291162759065628,291.954345703125,291.1499938964844,286.92779541015625,285.8627319335937,290.09332275390625,296.8492431640625,289.96588134765625,1.0,0.1507894843816757,1.0,1.0,0.4431830048561096,1.0,-0.488724797964096,0.334259420633316,0.15446537733078,0.1829725503921508,0.0,0.0,0.0,24.99992561340332,25.0,76.54401397705078,-0.0,27.437644958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866680,296.75396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9513244628906,0.5425191521644592,0.050000000745058,0.0458672232925891,296.7245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9513244628906,0.5425191521644592,0.050000000745058,0.0483003966510295,296.6986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9513244628906,0.5425191521644592,0.050000000745058,0.0356745086610317,296.7039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9513244628906,0.5425191521644592,0.050000000745058,0.0483003966510295,296.85546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9513244628906,0.5425191521644592,0.050000000745058,0.2291162759065628,291.954345703125,291.1499938964844,286.92779541015625,285.8627319335937,290.09332275390625,296.8492431640625,289.96588134765625,1.0,0.1507894843816757,1.0,1.0,0.4431830048561096,1.0,-0.488724797964096,0.334259420633316,0.15446537733078,0.1829725503921508,0.0,0.0,0.0,24.99992561340332,25.0,76.54401397705078,-0.0,27.437644958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866740,296.7934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9743347167969,0.5425464510917664,0.050000000745058,0.0458670146763324,296.763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9743347167969,0.5425464510917664,0.050000000745058,0.0483001731336116,296.7372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9743347167969,0.5425464510917664,0.050000000745058,0.0356743447482585,296.74273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9743347167969,0.5425464510917664,0.050000000745058,0.0483001731336116,296.8934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9743347167969,0.5425464510917664,0.050000000745058,0.2291152328252792,291.9743957519531,291.1499938964844,286.98944091796875,285.9108581542969,289.8653564453125,296.8871459960937,289.9718017578125,1.0,0.1507906168699264,1.0,1.0,0.4212985336780548,1.0,-0.4887225925922394,0.3481860160827636,0.1405365616083145,0.196983516216278,0.0,0.0,0.0,24.99770164489746,25.0,-9.826518058776855,-0.0,27.43794631958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866800,296.7934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9743347167969,0.5425464510917664,0.050000000745058,0.0458670146763324,296.763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9743347167969,0.5425464510917664,0.050000000745058,0.0483001731336116,296.7372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9743347167969,0.5425464510917664,0.050000000745058,0.0356743447482585,296.74273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9743347167969,0.5425464510917664,0.050000000745058,0.0483001731336116,296.8934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9743347167969,0.5425464510917664,0.050000000745058,0.2291152328252792,291.9743957519531,291.1499938964844,286.98944091796875,285.9108581542969,289.8653564453125,296.8871459960937,289.9718017578125,1.0,0.1507906168699264,1.0,1.0,0.4212985336780548,1.0,-0.4887225925922394,0.3481860160827636,0.1405365616083145,0.196983516216278,0.0,0.0,0.0,24.99770164489746,25.0,-9.826518058776855,-0.0,27.43794631958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866860,296.8329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9428100585937,0.5425785183906555,0.050000000745058,0.0458667688071727,296.8033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9428100585937,0.5425785183906555,0.050000000745058,0.048299916088581,296.7762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9428100585937,0.5425785183906555,0.050000000745058,0.035674151033163,296.7820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9428100585937,0.5425785183906555,0.050000000745058,0.048299916088581,296.93212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9428100585937,0.5425785183906555,0.050000000745058,0.2291139960289001,291.9401550292969,291.1499938964844,287.05206298828125,285.9600830078125,289.5678100585937,296.9256896972656,289.9228515625,1.0,0.1507929861545562,1.0,1.0,0.3930339515209198,1.0,-0.4887199699878692,0.3660862147808075,0.1226337701082229,0.2149628549814224,0.0,0.0,0.0,24.99519729614257,25.0,-93.94483184814452,-0.0,27.43868827819824,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866920,296.8329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9428100585937,0.5425785183906555,0.050000000745058,0.0458667688071727,296.8033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9428100585937,0.5425785183906555,0.050000000745058,0.048299916088581,296.7762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9428100585937,0.5425785183906555,0.050000000745058,0.035674151033163,296.7820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9428100585937,0.5425785183906555,0.050000000745058,0.048299916088581,296.93212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9428100585937,0.5425785183906555,0.050000000745058,0.2291139960289001,291.9401550292969,291.1499938964844,287.05206298828125,285.9600830078125,289.5678100585937,296.9256896972656,289.9228515625,1.0,0.1507929861545562,1.0,1.0,0.3930339515209198,1.0,-0.4887199699878692,0.3660862147808075,0.1226337701082229,0.2149628549814224,0.0,0.0,0.0,24.99519729614257,25.0,-93.94483184814452,-0.0,27.43868827819824,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866980,296.8720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8529968261719,0.5426086783409119,0.050000000745058,0.0458665341138839,296.84332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8529968261719,0.5426086783409119,0.050000000745058,0.0482996702194213,296.81561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8529968261719,0.5426086783409119,0.050000000745058,0.0356739722192287,296.8217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8529968261719,0.5426086783409119,0.050000000745058,0.0482996702194213,296.9713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8529968261719,0.5426086783409119,0.050000000745058,0.2291128486394882,291.84765625,291.1499938964844,287.11541748046875,286.0101928710937,289.2695617675781,296.9648132324219,289.817626953125,1.0,0.1507963389158249,1.0,1.0,0.3647693395614624,1.0,-0.4887175261974334,0.3836110234260559,0.1051065176725387,0.2325794696807861,0.0,0.0,0.0,24.99317741394043,25.0,-167.17547607421875,-0.0,27.439828872680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867040,296.8720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8529968261719,0.5426086783409119,0.050000000745058,0.0458665341138839,296.84332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8529968261719,0.5426086783409119,0.050000000745058,0.0482996702194213,296.81561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8529968261719,0.5426086783409119,0.050000000745058,0.0356739722192287,296.8217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8529968261719,0.5426086783409119,0.050000000745058,0.0482996702194213,296.9713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8529968261719,0.5426086783409119,0.050000000745058,0.2291128486394882,291.84765625,291.1499938964844,287.11541748046875,286.0101928710937,289.2695617675781,296.9648132324219,289.817626953125,1.0,0.1507963389158249,1.0,1.0,0.3647693395614624,1.0,-0.4887175261974334,0.3836110234260559,0.1051065176725387,0.2325794696807861,0.0,0.0,0.0,24.99317741394043,25.0,-167.17547607421875,-0.0,27.439828872680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867100,296.8915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7906799316406,0.5426228642463684,0.050000000745058,0.0458664260804653,296.863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7906799316406,0.5426228642463684,0.050000000745058,0.0482995547354221,296.8354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7906799316406,0.5426228642463684,0.050000000745058,0.0356738865375518,296.841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7906799316406,0.5426228642463684,0.050000000745058,0.0482995547354221,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7906799316406,0.5426228642463684,0.050000000745058,0.229112297296524,291.7843017578125,291.1499938964844,287.1473083496094,286.0355224609375,289.12811279296875,296.98455810546875,289.7495422363281,1.0,0.1507983058691024,1.0,1.0,0.3506370186805725,1.0,-0.4887163639068603,0.3920124471187591,0.0967039242386818,0.2410320788621902,0.0,0.0,0.0,24.992355346679688,25.0,-196.0104522705078,-0.0,27.44051551818848,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867160,296.9109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.71954345703125,0.5426338911056519,0.050000000745058,0.0458663403987884,296.8839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.71954345703125,0.5426338911056519,0.050000000745058,0.0482994653284549,296.8554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.71954345703125,0.5426338911056519,0.050000000745058,0.0356738194823265,296.8620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.71954345703125,0.5426338911056519,0.050000000745058,0.0482994653284549,297.0111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.71954345703125,0.5426338911056519,0.050000000745058,0.2291118651628494,291.7123718261719,291.1499938964844,287.1792907714844,286.06103515625,289.0163879394531,297.0045166015625,289.6741027832031,1.0,0.1508003175258636,1.0,1.0,0.3393520712852478,1.0,-0.4887154698371887,0.3985964655876159,0.0901190266013145,0.2476776689291,0.0,0.0,0.0,24.99193000793457,25.0,-216.264892578125,-0.0,27.441246032714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867220,296.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5643615722656,0.5426545143127441,0.050000000745058,0.0458661839365959,296.9251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5643615722656,0.5426545143127441,0.050000000745058,0.0482992976903915,296.895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5643615722656,0.5426545143127441,0.050000000745058,0.0356736965477466,296.9030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5643615722656,0.5426545143127441,0.050000000745058,0.0482992976903915,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5643615722656,0.5426545143127441,0.050000000745058,0.2291110754013061,291.5565795898437,291.1499938964844,287.2435302734375,286.1123962402344,288.8277893066406,297.0452880859375,289.516357421875,1.0,0.1508045643568039,1.0,1.0,0.3167821764945984,1.0,-0.488713800907135,0.4108470678329468,0.0778667405247688,0.2600611746311188,0.0,0.0,0.0,24.991331100463867,25.0,-233.81842041015625,-0.0,27.44278144836425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867280,296.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5643615722656,0.5426545143127441,0.050000000745058,0.0458661839365959,296.9251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5643615722656,0.5426545143127441,0.050000000745058,0.0482992976903915,296.895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5643615722656,0.5426545143127441,0.050000000745058,0.0356736965477466,296.9030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5643615722656,0.5426545143127441,0.050000000745058,0.0482992976903915,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5643615722656,0.5426545143127441,0.050000000745058,0.2291110754013061,291.5565795898437,291.1499938964844,287.2435302734375,286.1123962402344,288.8277893066406,297.0452880859375,289.516357421875,1.0,0.1508045643568039,1.0,1.0,0.3167821764945984,1.0,-0.488713800907135,0.4108470678329468,0.0778667405247688,0.2600611746311188,0.0,0.0,0.0,24.991331100463867,25.0,-233.81842041015625,-0.0,27.44278144836425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867340,296.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4024658203125,0.5426734685897827,0.050000000745058,0.0458660349249839,296.9669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4024658203125,0.5426734685897827,0.050000000745058,0.0482991449534893,296.9366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4024658203125,0.5426734685897827,0.050000000745058,0.0356735847890377,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4024658203125,0.5426734685897827,0.050000000745058,0.0482991449534893,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4024658203125,0.5426734685897827,0.050000000745058,0.2291103452444076,291.3944396972656,291.1499938964844,287.30792236328125,286.16412353515625,288.6617126464844,297.0882873535156,289.35308837890625,1.0,0.150808960199356,1.0,1.0,0.294212281703949,1.0,-0.4887122809886932,0.4220437407493591,0.0666685402393341,0.2714018225669861,0.0,0.0,0.0,24.99100112915039,25.0,-238.37420654296875,-0.0,27.44438743591309,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867400,296.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4024658203125,0.5426734685897827,0.050000000745058,0.0458660349249839,296.9669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4024658203125,0.5426734685897827,0.050000000745058,0.0482991449534893,296.9366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4024658203125,0.5426734685897827,0.050000000745058,0.0356735847890377,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4024658203125,0.5426734685897827,0.050000000745058,0.0482991449534893,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4024658203125,0.5426734685897827,0.050000000745058,0.2291103452444076,291.3944396972656,291.1499938964844,287.30792236328125,286.16412353515625,288.6617126464844,297.0882873535156,289.35308837890625,1.0,0.150808960199356,1.0,1.0,0.294212281703949,1.0,-0.4887122809886932,0.4220437407493591,0.0666685402393341,0.2714018225669861,0.0,0.0,0.0,24.99100112915039,25.0,-238.37420654296875,-0.0,27.44438743591309,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
