time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11867460,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2425842285156,0.5426822304725647,0.050000000745058,0.0458659678697586,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2425842285156,0.5426822304725647,0.050000000745058,0.0482990741729736,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2425842285156,0.5426822304725647,0.050000000745058,0.0356735326349735,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2425842285156,0.5426822304725647,0.050000000745058,0.0482990741729736,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2425842285156,0.5426822304725647,0.050000000745058,0.2291100174188614,291.235107421875,291.1499938964844,287.3722229003906,286.2159729003906,288.61456298828125,297.13311767578125,289.1986389160156,1.0,0.1508129388093948,1.0,1.0,0.2843520045280456,1.0,-0.4887115657329559,0.4267558753490448,0.0619556866586208,0.276291936635971,0.0,0.0,0.0,24.99185562133789,25.0,-213.85275268554688,-0.0,27.445890426635746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867520,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2425842285156,0.5426822304725647,0.050000000745058,0.0458659678697586,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2425842285156,0.5426822304725647,0.050000000745058,0.0482990741729736,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2425842285156,0.5426822304725647,0.050000000745058,0.0356735326349735,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2425842285156,0.5426822304725647,0.050000000745058,0.0482990741729736,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2425842285156,0.5426822304725647,0.050000000745058,0.2291100174188614,291.235107421875,291.1499938964844,287.3722229003906,286.2159729003906,288.61456298828125,297.13311767578125,289.1986389160156,1.0,0.1508129388093948,1.0,1.0,0.2843520045280456,1.0,-0.4887115657329559,0.4267558753490448,0.0619556866586208,0.276291936635971,0.0,0.0,0.0,24.99185562133789,25.0,-213.85275268554688,-0.0,27.445890426635746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867580,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.10809326171875,0.5426912903785706,0.050000000745058,0.0458658970892429,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.10809326171875,0.5426912903785706,0.050000000745058,0.0482989996671676,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.10809326171875,0.5426912903785706,0.050000000745058,0.035673476755619,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.10809326171875,0.5426912903785706,0.050000000745058,0.0482989996671676,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.10809326171875,0.5426912903785706,0.050000000745058,0.2291096597909927,291.1019592285156,291.1499938964844,287.4362487792969,286.267822265625,288.5897827148437,297.17791748046875,289.0716857910156,1.0,0.1508165299892425,1.0,1.0,0.2744916975498199,1.0,-0.4887108206748962,0.4310555458068847,0.0576552934944629,0.280773252248764,0.0,0.0,0.0,24.99261474609375,25.0,-177.867919921875,-0.0,27.447240829467773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867640,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.10809326171875,0.5426912903785706,0.050000000745058,0.0458658970892429,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.10809326171875,0.5426912903785706,0.050000000745058,0.0482989996671676,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.10809326171875,0.5426912903785706,0.050000000745058,0.035673476755619,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.10809326171875,0.5426912903785706,0.050000000745058,0.0482989996671676,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.10809326171875,0.5426912903785706,0.050000000745058,0.2291096597909927,291.1019592285156,291.1499938964844,287.4362487792969,286.267822265625,288.5897827148437,297.17791748046875,289.0716857910156,1.0,0.1508165299892425,1.0,1.0,0.2744916975498199,1.0,-0.4887108206748962,0.4310555458068847,0.0576552934944629,0.280773252248764,0.0,0.0,0.0,24.99261474609375,25.0,-177.867919921875,-0.0,27.447240829467773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867700,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0492858886719,0.542695939540863,0.050000000745058,0.0458658635616302,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0492858886719,0.542695939540863,0.050000000745058,0.0482989624142646,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0492858886719,0.542695939540863,0.050000000745058,0.0356734469532966,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0492858886719,0.542695939540863,0.050000000745058,0.0482989624142646,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0492858886719,0.542695939540863,0.050000000745058,0.2291094809770584,291.04364013671875,291.1499938964844,287.4681091308594,286.293701171875,288.5790405273437,297.2001342773437,289.0157470703125,1.0,0.1508182138204574,1.0,1.0,0.2695615589618683,1.0,-0.4887104630470276,0.4331224858760834,0.0555879771709442,0.2829313576221466,0.0,0.0,0.0,24.99295425415039,25.0,-161.50843811035156,-0.0,27.44786834716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867760,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.995361328125,0.5426969528198242,0.050000000745058,0.0458658561110496,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.995361328125,0.5426969528198242,0.050000000745058,0.048298954963684,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.995361328125,0.5426969528198242,0.050000000745058,0.0356734432280063,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.995361328125,0.5426969528198242,0.050000000745058,0.048298954963684,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.995361328125,0.5426969528198242,0.050000000745058,0.2291094362735748,290.990234375,291.1499938964844,287.4997863769531,286.3194885253906,288.60333251953125,297.22216796875,288.96533203125,1.0,0.1508196592330932,1.0,1.0,0.2705012559890747,1.0,-0.4887103736400604,0.4328815042972564,0.0558288656175136,0.2827920317649841,0.0,0.0,0.0,24.99369430541992,25.0,-141.2731475830078,-0.0,27.44843101501465,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867820,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9125366210937,0.5426994562149048,0.050000000745058,0.0458658337593078,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9125366210937,0.5426994562149048,0.050000000745058,0.0482989326119422,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9125366210937,0.5426994562149048,0.050000000745058,0.0356734283268451,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9125366210937,0.5426994562149048,0.050000000745058,0.0482989326119422,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9125366210937,0.5426994562149048,0.050000000745058,0.2291093468666076,290.9091796875,291.1499938964844,287.5626525878906,286.3707275390625,288.6799011230469,297.2657165527344,288.89410400390625,1.0,0.1508220881223678,1.0,1.0,0.2723806798458099,1.0,-0.4887101650238037,0.4320807158946991,0.0566294640302658,0.2821930646896362,0.0,0.0,0.0,24.99501037597656,25.0,-90.42141723632812,-0.0,27.449363708496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867880,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9125366210937,0.5426994562149048,0.050000000745058,0.0458658337593078,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9125366210937,0.5426994562149048,0.050000000745058,0.0482989326119422,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9125366210937,0.5426994562149048,0.050000000745058,0.0356734283268451,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9125366210937,0.5426994562149048,0.050000000745058,0.0482989326119422,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9125366210937,0.5426994562149048,0.050000000745058,0.2291093468666076,290.9091796875,291.1499938964844,287.5626525878906,286.3707275390625,288.6799011230469,297.2657165527344,288.89410400390625,1.0,0.1508220881223678,1.0,1.0,0.2723806798458099,1.0,-0.4887101650238037,0.4320807158946991,0.0566294640302658,0.2821930646896362,0.0,0.0,0.0,24.99501037597656,25.0,-90.42141723632812,-0.0,27.449363708496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867940,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8638000488281,0.542702853679657,0.050000000745058,0.0458658076822757,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8638000488281,0.542702853679657,0.050000000745058,0.0482989028096199,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8638000488281,0.542702853679657,0.050000000745058,0.0356734059751033,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8638000488281,0.542702853679657,0.050000000745058,0.0482989028096199,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8638000488281,0.542702853679657,0.050000000745058,0.2291092127561569,290.8619384765625,291.1499938964844,287.6246337890625,286.4214172363281,288.7557983398437,297.3086853027344,288.8537902832031,1.0,0.1508239805698394,1.0,1.0,0.2742601037025451,1.0,-0.4887098968029022,0.4312717318534851,0.0574381686747074,0.2815807461738586,0.0,0.0,0.0,24.9960880279541,25.0,-47.20836639404297,-0.0,27.45008850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868000,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8638000488281,0.542702853679657,0.050000000745058,0.0458658076822757,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8638000488281,0.542702853679657,0.050000000745058,0.0482989028096199,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8638000488281,0.542702853679657,0.050000000745058,0.0356734059751033,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8638000488281,0.542702853679657,0.050000000745058,0.0482989028096199,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8638000488281,0.542702853679657,0.050000000745058,0.2291092127561569,290.8619384765625,291.1499938964844,287.6246337890625,286.4214172363281,288.7557983398437,297.3086853027344,288.8537902832031,1.0,0.1508239805698394,1.0,1.0,0.2742601037025451,1.0,-0.4887098968029022,0.4312717318534851,0.0574381686747074,0.2815807461738586,0.0,0.0,0.0,24.9960880279541,25.0,-47.20836639404297,-0.0,27.45008850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868060,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8423767089844,0.5427026748657227,0.050000000745058,0.0458658076822757,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8423767089844,0.5427026748657227,0.050000000745058,0.0482989065349102,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8423767089844,0.5427026748657227,0.050000000745058,0.0356734059751033,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8423767089844,0.5427026748657227,0.050000000745058,0.0482989065349102,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8423767089844,0.5427026748657227,0.050000000745058,0.2291092127561569,290.8418884277344,291.1499938964844,287.6854858398437,286.4713134765625,288.876708984375,297.35113525390625,288.8415222167969,1.0,0.1508252322673797,1.0,1.0,0.2823782861232757,1.0,-0.4887099266052246,0.4278185665607452,0.0608913637697696,0.2783292233943939,0.0,0.0,0.0,24.9974365234375,25.0,-3.29554295539856,-0.0,27.450584411621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868120,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8423767089844,0.5427026748657227,0.050000000745058,0.0458658076822757,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8423767089844,0.5427026748657227,0.050000000745058,0.0482989065349102,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8423767089844,0.5427026748657227,0.050000000745058,0.0356734059751033,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8423767089844,0.5427026748657227,0.050000000745058,0.0482989065349102,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8423767089844,0.5427026748657227,0.050000000745058,0.2291092127561569,290.8418884277344,291.1499938964844,287.6854858398437,286.4713134765625,288.876708984375,297.35113525390625,288.8415222167969,1.0,0.1508252322673797,1.0,1.0,0.2823782861232757,1.0,-0.4887099266052246,0.4278185665607452,0.0608913637697696,0.2783292233943939,0.0,0.0,0.0,24.9974365234375,25.0,-3.29554295539856,-0.0,27.450584411621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868180,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8498840332031,0.542702853679657,0.050000000745058,0.0458658076822757,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8498840332031,0.542702853679657,0.050000000745058,0.0482989028096199,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8498840332031,0.542702853679657,0.050000000745058,0.0356734059751033,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,288.8498840332031,0.542702853679657,0.050000000745058,0.0482989028096199,297.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8498840332031,0.542702853679657,0.050000000745058,0.2291091978549957,290.85076904296875,291.1499938964844,287.7377319335937,286.5142517089844,288.9906005859375,297.387939453125,288.8568115234375,1.0,0.1508258581161499,1.0,1.0,0.2894885540008545,1.0,-0.4887098968029022,0.4245947897434234,0.0641151294112205,0.2752753794193268,0.0,0.0,0.0,24.998441696166992,25.0,33.022979736328125,-0.0,27.450834274291992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868240,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.85272216796875,0.5427029132843018,0.050000000745058,0.0458658076822757,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.85272216796875,0.5427029132843018,0.050000000745058,0.0482989028096199,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.85272216796875,0.5427029132843018,0.050000000745058,0.0356734059751033,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.85272216796875,0.5427029132843018,0.050000000745058,0.0482989028096199,297.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.85272216796875,0.5427029132843018,0.050000000745058,0.2291091978549957,290.8537902832031,291.1499938964844,287.7450561523437,286.520263671875,289.0068359375,297.3931579589844,288.860595703125,1.0,0.1508259177207946,1.0,1.0,0.2904964387416839,1.0,-0.4887098968029022,0.4241284132003784,0.0645814836025238,0.2748325169086456,0.0,0.0,0.0,24.998571395874023,25.0,37.66265106201172,-0.0,27.450857162475582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868300,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8679504394531,0.5427031517028809,0.050000000745058,0.0458658039569854,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8679504394531,0.5427031517028809,0.050000000745058,0.0482988990843296,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8679504394531,0.5427031517028809,0.050000000745058,0.035673402249813,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8679504394531,0.5427031517028809,0.050000000745058,0.0482988990843296,297.4208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8679504394531,0.5427031517028809,0.050000000745058,0.2291091829538345,290.8695983886719,291.1499938964844,287.7742919921875,286.5443420410156,289.07244873046875,297.4140319824219,288.87939453125,1.0,0.1508260816335678,1.0,1.0,0.2945555448532104,1.0,-0.4887098670005798,0.4222268462181091,0.0664830356836319,0.2730239629745483,0.0,0.0,0.0,24.999069213867188,25.0,55.13382339477539,-0.0,27.450925827026367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868360,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8888854980469,0.5427034497261047,0.050000000745058,0.0458658002316951,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8888854980469,0.5427034497261047,0.050000000745058,0.0482988990843296,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8888854980469,0.5427034497261047,0.050000000745058,0.035673402249813,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8888854980469,0.5427034497261047,0.050000000745058,0.0482988990843296,297.44171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8888854980469,0.5427034497261047,0.050000000745058,0.2291091829538345,290.8910827636719,291.1499938964844,287.8031311035156,286.568115234375,289.1385498046875,297.4348449707031,288.903564453125,1.0,0.1508261412382125,1.0,1.0,0.2986410856246948,1.0,-0.4887098670005798,0.4202760457992553,0.0684338063001632,0.2711636126041412,0.0,0.0,0.0,24.99952507019043,25.0,70.78848266601562,-0.0,27.450952529907227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868420,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9215087890625,0.5427038073539734,0.050000000745058,0.0458658002316951,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9215087890625,0.5427038073539734,0.050000000745058,0.0482988953590393,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9215087890625,0.5427038073539734,0.050000000745058,0.0356733985245227,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9215087890625,0.5427038073539734,0.050000000745058,0.0482988953590393,297.4670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9215087890625,0.5427038073539734,0.050000000745058,0.2291091680526733,290.92431640625,291.1499938964844,287.8378295898437,286.59674072265625,289.219970703125,297.46026611328125,288.9397277832031,1.0,0.1508260816335678,1.0,1.0,0.3036416471004486,1.0,-0.4887098371982574,0.4178364276885986,0.070873387157917,0.2688308954238891,0.0,0.0,0.0,25.00003242492676,25.0,87.72679138183594,-0.0,27.4509334564209,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868480,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9458312988281,0.5427039861679077,0.050000000745058,0.0458657965064048,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9458312988281,0.5427039861679077,0.050000000745058,0.048298891633749,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9458312988281,0.5427039861679077,0.050000000745058,0.0356733985245227,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9458312988281,0.5427039861679077,0.050000000745058,0.048298891633749,297.4831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9458312988281,0.5427039861679077,0.050000000745058,0.2291091531515121,290.948974609375,291.1499938964844,287.8594665527344,286.6146545410156,289.27178955078125,297.476318359375,288.966064453125,1.0,0.1508259624242782,1.0,1.0,0.3068121969699859,1.0,-0.488709807395935,0.4162608981132507,0.0724489092826843,0.2673208713531494,0.0,0.0,0.0,25.000328063964844,25.0,97.2950439453125,-0.0,27.45089340209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868540,297.4236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0197448730469,0.5427045226097107,0.050000000745058,0.0458657927811145,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0197448730469,0.5427045226097107,0.050000000745058,0.0482988879084587,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0197448730469,0.5427045226097107,0.050000000745058,0.0356733947992324,297.3876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0197448730469,0.5427045226097107,0.050000000745058,0.0482988879084587,297.5243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0197448730469,0.5427045226097107,0.050000000745058,0.2291091382503509,291.0236511230469,291.1499938964844,287.91387939453125,286.65966796875,289.4060363769531,297.517578125,289.0445251464844,1.0,0.1508254706859588,1.0,1.0,0.3149832785129547,1.0,-0.4887097775936126,0.412099540233612,0.0766102224588394,0.2633200883865356,0.0,0.0,0.0,25.001007080078125,25.0,118.29336547851562,-0.0,27.45071029663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868600,297.4236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0197448730469,0.5427045226097107,0.050000000745058,0.0458657927811145,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0197448730469,0.5427045226097107,0.050000000745058,0.0482988879084587,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0197448730469,0.5427045226097107,0.050000000745058,0.0356733947992324,297.3876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0197448730469,0.5427045226097107,0.050000000745058,0.0482988879084587,297.5243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0197448730469,0.5427045226097107,0.050000000745058,0.2291091382503509,291.0236511230469,291.1499938964844,287.91387939453125,286.65966796875,289.4060363769531,297.517578125,289.0445251464844,1.0,0.1508254706859588,1.0,1.0,0.3149832785129547,1.0,-0.4887097775936126,0.412099540233612,0.0766102224588394,0.2633200883865356,0.0,0.0,0.0,25.001007080078125,25.0,118.29336547851562,-0.0,27.45071029663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868660,297.4706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1057434082031,0.5427085757255554,0.050000000745058,0.0458657629787921,297.461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1057434082031,0.5427085757255554,0.050000000745058,0.048298854380846,297.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1057434082031,0.5427085757255554,0.050000000745058,0.0356733687222003,297.4309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1057434082031,0.5427085757255554,0.050000000745058,0.048298854380846,297.5653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1057434082031,0.5427085757255554,0.050000000745058,0.2291089743375778,291.11004638671875,291.1499938964844,287.9661865234375,286.7030334472656,289.4996032714844,297.55859375,289.13201904296875,1.0,0.1508249044418335,1.0,1.0,0.3184744119644165,1.0,-0.4887094497680664,0.4101922214031219,0.0785172060132026,0.2615499496459961,0.0,0.0,0.0,25.001163482666016,25.0,126.18114471435548,-0.0,27.45047378540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868720,297.4706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1057434082031,0.5427085757255554,0.050000000745058,0.0458657629787921,297.461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1057434082031,0.5427085757255554,0.050000000745058,0.048298854380846,297.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1057434082031,0.5427085757255554,0.050000000745058,0.0356733687222003,297.4309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1057434082031,0.5427085757255554,0.050000000745058,0.048298854380846,297.5653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1057434082031,0.5427085757255554,0.050000000745058,0.2291089743375778,291.11004638671875,291.1499938964844,287.9661865234375,286.7030334472656,289.4996032714844,297.55859375,289.13201904296875,1.0,0.1508249044418335,1.0,1.0,0.3184744119644165,1.0,-0.4887094497680664,0.4101922214031219,0.0785172060132026,0.2615499496459961,0.0,0.0,0.0,25.001163482666016,25.0,126.18114471435548,-0.0,27.45047378540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868780,297.51104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1811218261719,0.5427117347717285,0.050000000745058,0.0458657369017601,297.49981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1811218261719,0.5427117347717285,0.050000000745058,0.0482988283038139,297.45379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1811218261719,0.5427117347717285,0.050000000745058,0.0356733500957489,297.4681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1811218261719,0.5427117347717285,0.050000000745058,0.0482988283038139,297.6005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1811218261719,0.5427117347717285,0.050000000745058,0.2291088551282882,291.1853942871094,291.1499938964844,288.00958251953125,286.7390441894531,289.5733947753906,297.5938720703125,289.2073669433594,1.0,0.1508243530988693,1.0,1.0,0.3214965462684631,1.0,-0.4887091815471649,0.4085884094238281,0.0801207646727562,0.2600543797016144,0.0,0.0,0.0,25.001270294189453,25.0,126.41822814941406,-0.0,27.450254440307617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868840,297.51727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1928405761719,0.5427122116088867,0.050000000745058,0.0458657331764698,297.5057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1928405761719,0.5427122116088867,0.050000000745058,0.0482988245785236,297.45947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1928405761719,0.5427122116088867,0.050000000745058,0.0356733463704586,297.4738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1928405761719,0.5427122116088867,0.050000000745058,0.0482988245785236,297.6059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1928405761719,0.5427122116088867,0.050000000745058,0.229108840227127,291.1971130371094,291.1499938964844,288.0161437988281,286.7445068359375,289.584716796875,297.5993347167969,289.2191162109375,1.0,0.1508242785930633,1.0,1.0,0.3219655156135559,1.0,-0.4887091517448425,0.4083378911018371,0.0803712382912635,0.2598198056221008,0.0,0.0,0.0,25.00128555297852,25.0,126.33838653564452,-0.0,27.4502182006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868900,297.54034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2365417480469,0.5427138209342957,0.050000000745058,0.0458657220005989,297.5274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2365417480469,0.5427138209342957,0.050000000745058,0.0482988134026527,297.4805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2365417480469,0.5427138209342957,0.050000000745058,0.035673338919878,297.4950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2365417480469,0.5427138209342957,0.050000000745058,0.0482988134026527,297.6261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2365417480469,0.5427138209342957,0.050000000745058,0.2291087657213211,291.2408447265625,291.1499938964844,288.0401916503906,286.7644958496094,289.6266174316406,297.6195373535156,289.2629089355469,1.0,0.1508239358663559,1.0,1.0,0.3237110674381256,1.0,-0.4887090027332306,0.4074016511440277,0.081307366490364,0.2589409649372101,0.0,0.0,0.0,25.001338958740234,25.0,125.87779998779295,-0.0,27.450084686279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868960,297.5632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2802429199219,0.5427180528640747,0.050000000745058,0.0458656884729862,297.5491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2802429199219,0.5427180528640747,0.050000000745058,0.04829877987504,297.5015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2802429199219,0.5427180528640747,0.050000000745058,0.0356733128428459,297.5162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2802429199219,0.5427180528640747,0.050000000745058,0.04829877987504,297.6462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2802429199219,0.5427180528640747,0.050000000745058,0.2291086167097091,291.2845153808594,291.1499938964844,288.0635681152344,286.7839660644531,289.6429443359375,297.6396789550781,289.3060607910156,1.0,0.150823712348938,1.0,1.0,0.3220842480659485,1.0,-0.4887086749076843,0.4081490635871887,0.0805595964193344,0.2597347199916839,0.0,0.0,0.0,25.00107765197754,25.0,121.4507064819336,-0.0,27.44997215270996,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869020,297.5910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.33038330078125,0.5427230596542358,0.050000000745058,0.0458656512200832,297.5755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.33038330078125,0.5427230596542358,0.050000000745058,0.0482987388968467,297.5270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.33038330078125,0.5427230596542358,0.050000000745058,0.0356732830405235,297.5419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.33038330078125,0.5427230596542358,0.050000000745058,0.0482987388968467,297.6706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.33038330078125,0.5427230596542358,0.143421933054924,0.2291084229946136,291.3342590332031,291.1499938964844,288.0912475585937,286.8070068359375,289.6496887207031,297.6641540527344,289.35302734375,1.0,0.1508235037326812,1.0,1.0,0.3200931251049042,1.0,-0.4887082576751709,0.4091989696025848,0.079509288072586,0.2608368396759033,0.0,0.0,0.0,25.00077247619629,25.0,109.42845153808594,-0.0,27.44987297058105,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869080,297.61083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3620300292969,0.7154967188835144,0.050000000745058,0.0452123172581195,297.5943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3620300292969,0.7154967188835144,0.050000000745058,0.0476107448339462,297.5450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3620300292969,0.7154967188835144,0.050000000745058,0.0351651348173618,297.5601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3620300292969,0.7154967188835144,0.050000000745058,0.0476107448339462,297.6653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3719482421875,0.9429263472557068,0.1454832404851913,0.5156944394111633,291.37286376953125,291.1499938964844,288.1082763671875,286.8211669921875,289.7976379394531,297.6692810058594,289.4037170410156,1.0,0.1559431254863739,1.0,1.0,0.3188306391239166,1.0,-0.8293128609657288,0.6816508173942566,0.1476620435714721,0.4636633396148681,0.0,0.0,0.0,10.625411987304688,28.0,160.9448699951172,-0.0,47.49327087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869140,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5321960449219,0.6879579424858093,0.050000000745058,0.0452557206153869,297.6316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5321960449219,0.6879579424858093,0.050000000745058,0.0476564541459083,297.5736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5321960449219,0.6879579424858093,0.050000000745058,0.0351988933980464,297.5938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5321960449219,0.6879579424858093,0.050000000745058,0.0476564541459083,297.62548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.54498291015625,0.919723093509674,0.1477359384298324,0.5414888858795166,291.5455017089844,291.1499938964844,288.14862060546875,286.8548583984375,289.8184814453125,297.6285095214844,289.561767578125,1.0,0.1632589697837829,1.0,1.0,0.3156875371932983,1.0,-0.8607370853424072,0.7090691328048706,0.1516679525375366,0.4849158823490143,0.0,0.0,0.0,12.124635696411133,28.0,170.00222778320312,-0.0,54.07270050048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869200,297.6513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.536376953125,0.6878131031990051,0.050000000745058,0.0452559702098369,297.6329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.536376953125,0.6878131031990051,0.050000000745058,0.0476567149162292,297.57452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.536376953125,0.6878131031990051,0.050000000745058,0.035199087113142,297.5950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.536376953125,0.6878131031990051,0.050000000745058,0.0476567149162292,297.6243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5488586425781,0.9204540252685548,0.1478346884250641,0.542926013469696,291.5493469238281,291.04998779296875,288.1499938964844,286.8559875488281,289.81915283203125,297.6273498535156,289.5653076171875,1.0,0.1635400354862213,1.0,1.0,0.3155770301818847,1.0,-0.8624742031097412,0.7105253338813782,0.1519488394260406,0.4860482513904571,0.0,0.0,0.0,12.150174140930176,31.0,168.49449157714844,-0.0,54.36542510986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869260,297.6835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6263732910156,0.6837859749794006,0.050000000745058,0.0452630631625652,297.6654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6263732910156,0.6837859749794006,0.050000000745058,0.0476641878485679,297.59698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6263732910156,0.6837859749794006,0.050000000745058,0.035204604268074,297.6240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6263732910156,0.6837859749794006,0.050000000745058,0.0476641878485679,297.59307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6335144042969,0.9423841238021852,0.1504728645086288,0.5866546034812927,291.6336975097656,291.04998779296875,288.1821594238281,286.88238525390625,289.7872009277344,297.6592102050781,289.64208984375,1.0,0.1720335185527801,1.0,1.0,0.3061210811138153,1.0,-0.91498464345932,0.7604445219039917,0.1545401215553283,0.5261565446853638,0.0,0.0,0.0,12.924814224243164,31.0,112.02204132080078,-0.0,63.741188049316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869320,297.68438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6286315917969,0.6836519837379456,0.050000000745058,0.0452633053064346,297.6663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6286315917969,0.6836519837379456,0.050000000745058,0.0476644374430179,297.5976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6286315917969,0.6836519837379456,0.050000000745058,0.0352047905325889,297.6249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6286315917969,0.6836519837379456,0.050000000745058,0.0476644374430179,297.59197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6355895996094,0.9431795477867126,0.1505573093891143,0.5882878303527832,291.6357727050781,290.54998779296875,288.1830444335937,286.88311767578125,289.7857971191406,297.6607971191406,289.6439819335937,1.0,0.1723501086235046,1.0,1.0,0.305788516998291,1.0,-0.9169467091560364,0.762307345867157,0.1546393632888794,0.527651846408844,0.0,0.0,0.0,12.953627586364746,34.0,110.01856994628906,-0.0,64.11032104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869380,297.60943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6708068847656,0.9790600538253784,0.14271180331707,0.1280900537967682,297.6416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6707763671875,0.9711803197860718,0.1445045173168182,0.1314283609390258,297.6127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6669311523437,0.6896738409996033,0.050000000745058,0.0351961106061935,297.6436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6669311523437,0.6896738409996033,0.050000000745058,0.0476526878774166,297.5872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.67022705078125,0.8876065611839294,0.1543675363063812,0.4866757690906524,291.67095947265625,290.54998779296875,288.1991577148437,286.8955993652344,289.7463073730469,297.6357727050781,289.6752014160156,1.0,0.1800114810466766,1.0,1.0,0.2982440292835235,1.0,-0.9677603840827942,0.8095932006835938,0.1581671386957168,0.566493809223175,0.0,0.0,0.0,13.266752243041992,34.0,65.66523742675781,-0.0,75.51284790039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869440,297.5792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6769104003906,0.9673418402671814,0.1411333829164505,0.1218069791793823,297.6210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6769104003906,0.9382373094558716,0.1439389437437057,0.1178691089153289,297.61700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6739501953125,0.6926560997962952,0.050000000745058,0.035192035138607,297.6466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.67449951171875,0.7933853268623352,0.1417145729064941,0.0719036906957626,297.5895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.676513671875,0.8842995762825012,0.1558589488267898,0.4755439758300781,291.6770324707031,290.04998779296875,288.20245361328125,286.89794921875,289.7322692871094,297.6226806640625,289.6798400878906,1.0,0.1824427843093872,1.0,1.0,0.2960000336170196,1.0,-0.9869272708892822,0.8270636796951294,0.1598635762929916,0.5792334675788879,0.0,0.0,0.0,13.341353416442873,54.0,52.92521667480469,-0.0,77.12921905517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869500,297.5307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.68292236328125,0.9152686595916748,0.1390722543001175,0.1029189527034759,297.6058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.682861328125,0.8789095878601074,0.1454257667064666,0.0965221971273422,297.6087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6827087402344,0.9112594723701476,0.1386480778455734,0.0791214555501937,297.6086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6829833984375,0.9792468547821044,0.1411544978618621,0.130696102976799,297.5957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.682861328125,0.8789095878601074,0.1592476069927215,0.4578597545623779,291.6830444335937,290.04998779296875,288.20733642578125,286.9010314941406,289.710205078125,297.6007385253906,289.68414306640625,1.0,0.1909838020801544,1.0,1.0,0.2911058068275451,1.0,-1.0405488014221191,0.8743619322776794,0.1661868542432785,0.6161961555480957,0.0,0.0,0.0,13.78110122680664,54.0,29.33288955688477,-0.0,88.54707336425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869560,297.48541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6763916015625,0.97612327337265,0.137035846710205,0.1244595944881439,297.5967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6772155761719,0.8825027346611023,0.14741250872612,0.0989932715892791,297.5534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.67645263671875,0.9719717502593994,0.1361290216445922,0.0954983532428741,297.57196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.67645263671875,0.9785531759262084,0.1404538452625274,0.1321338862180709,297.6015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6772155761719,0.8825027346611023,0.1626466661691665,0.4695814549922943,291.67596435546875,289.54998779296875,288.2091369628906,286.9013671875,289.5634460449219,297.6010131835937,289.66845703125,1.0,0.2016613334417343,1.0,1.0,0.2691482603549957,1.0,-1.1047435998916626,0.9475578665733336,0.1571857184171676,0.6770333647727966,0.0,0.0,0.0,14.760457992553713,74.0,-29.45493125915528,-0.0,104.52687072753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
