time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11869620,297.4187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5301208496094,0.9356887340545654,0.1344917118549347,0.1215780824422836,297.5443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5290222167969,0.9680189490318298,0.1478339880704879,0.1406068205833435,297.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5302429199219,0.9314951300621032,0.1327758133411407,0.0934718623757362,297.50311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5297546386719,0.9464755654335022,0.1387907713651657,0.1319378316402435,297.592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.53125,0.908636748790741,0.1674344688653946,0.5626510977745056,291.52685546875,289.04998779296875,288.2040710449219,286.8941955566406,289.2605895996094,297.5936279296875,289.5082397460937,1.0,0.2289780974388122,1.0,1.0,0.2252331674098968,1.0,-1.2616723775863647,1.1214354038238523,0.1402369141578674,0.8201570510864258,0.0,0.0,0.0,18.17434310913086,94.0,-187.1787872314453,-0.0,153.2385711669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869680,297.4187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5301208496094,0.9356887340545654,0.1344917118549347,0.1215780824422836,297.5443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5290222167969,0.9680189490318298,0.1478339880704879,0.1406068205833435,297.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5302429199219,0.9314951300621032,0.1327758133411407,0.0934718623757362,297.50311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5297546386719,0.9464755654335022,0.1387907713651657,0.1319378316402435,297.592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.53125,0.908636748790741,0.1674344688653946,0.5626510977745056,291.52685546875,289.04998779296875,288.2040710449219,286.8941955566406,289.2605895996094,297.5936279296875,289.5082397460937,1.0,0.2289780974388122,1.0,1.0,0.2252331674098968,1.0,-1.2616723775863647,1.1214354038238523,0.1402369141578674,0.8201570510864258,0.0,0.0,0.0,18.17434310913086,94.0,-187.1787872314453,-0.0,153.2385711669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869740,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.31298828125,0.9158482551574708,0.1334887444972992,0.1205420643091201,297.4856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.31170654296875,0.9496740698814392,0.1468667685985565,0.1395075619220733,297.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.31317138671875,0.911045789718628,0.1316472291946411,0.0924576446413993,297.45623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3125,0.9283663630485536,0.1384998261928558,0.1314643323421478,297.5364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3104553222656,0.9854995012283324,0.1674555093050003,0.7409865856170654,291.3074645996094,288.54998779296875,288.18817138671875,286.8773498535156,289.015625,297.5403747558594,289.28887939453125,1.0,0.2639512717723846,1.0,1.0,0.1813180744647979,1.0,-1.4699838161468506,1.3413058519363403,0.1286779046058654,0.9978331923484802,0.0,0.0,0.0,22.2911319732666,114.0,-274.3851928710937,-0.0,236.73179626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869800,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.31298828125,0.9158482551574708,0.1334887444972992,0.1205420643091201,297.4856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.31170654296875,0.9496740698814392,0.1468667685985565,0.1395075619220733,297.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.31317138671875,0.911045789718628,0.1316472291946411,0.0924576446413993,297.45623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3125,0.9283663630485536,0.1384998261928558,0.1314643323421478,297.5364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3104553222656,0.9854995012283324,0.1674555093050003,0.7409865856170654,291.3074645996094,288.54998779296875,288.18817138671875,286.8773498535156,289.015625,297.5403747558594,289.28887939453125,1.0,0.2639512717723846,1.0,1.0,0.1813180744647979,1.0,-1.4699838161468506,1.3413058519363403,0.1286779046058654,0.9978331923484802,0.0,0.0,0.0,22.2911319732666,114.0,-274.3851928710937,-0.0,236.73179626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869860,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1247863769531,0.7468903064727783,0.1322951912879943,0.120329201221466,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1226806640625,0.7711545825004578,0.1463008522987365,0.1396997720003128,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.12506103515625,0.7438511848449707,0.1306734979152679,0.0923903733491897,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1239013671875,0.7566901445388794,0.1381814181804657,0.1319498717784881,297.48016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1202697753906,0.8045610785484314,0.1652847230434417,0.7502613067626953,291.1156921386719,288.54998779296875,288.17108154296875,286.8601989746094,288.592041015625,297.4838562011719,289.0811462402344,1.0,0.287139356136322,1.0,1.0,0.1304294914007187,1.0,-1.4817895889282229,1.4201266765594482,0.0616628974676132,1.0754153728485107,0.0,0.0,0.0,40.0524787902832,114.0,-401.48138427734375,-0.0,286.43914794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869920,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.98614501953125,0.7139841914176941,0.1316246688365936,0.1201085299253463,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.983154296875,0.7366753816604614,0.1460166722536087,0.1397793889045715,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.98651123046875,0.7111235857009888,0.1301457732915878,0.0923016965389251,297.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9848022460937,0.7239505052566528,0.13796928524971,0.1321112811565399,297.4584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9798889160156,0.7656996846199036,0.1644258052110672,0.747835099697113,290.9735717773437,288.45001220703125,288.1624450683594,286.8516540527344,288.3568725585937,297.46197509765625,288.9292297363281,1.0,0.2963539361953735,1.0,1.0,0.1087908372282981,1.0,-1.4787901639938354,1.4517725706100464,0.0270175710320472,1.1075254678726196,0.0,0.0,0.0,48.15948486328125,102.0,-506.7734375,-0.0,305.56884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869980,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5636901855469,0.6582027077674866,0.1288514286279678,0.1184419691562652,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5618591308594,0.6843106746673584,0.1447183489799499,0.1393734961748123,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5638427734375,0.6563632488250732,0.1278860867023468,0.091366022825241,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.562744140625,0.67110276222229,0.1368824392557144,0.1319117397069931,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.56024169921875,0.711483359336853,0.1615153700113296,0.7381245493888855,290.556884765625,288.54998779296875,288.1277770996094,286.81793212890625,288.1304016113281,297.39434814453125,288.5357360839844,1.0,0.3135349750518799,1.0,1.0,0.0362636148929595,1.0,-1.463286280632019,1.463151931762695,0.0001343582262052,1.1219381093978882,0.0,0.0,0.0,65.86862182617188,90.0,-478.4881591796875,-0.0,342.6995544433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870040,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5636901855469,0.6582027077674866,0.1288514286279678,0.1184419691562652,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5618591308594,0.6843106746673584,0.1447183489799499,0.1393734961748123,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5638427734375,0.6563632488250732,0.1278860867023468,0.091366022825241,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.562744140625,0.67110276222229,0.1368824392557144,0.1319117397069931,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.56024169921875,0.711483359336853,0.1615153700113296,0.7381245493888855,290.556884765625,288.54998779296875,288.1277770996094,286.81793212890625,288.1304016113281,297.39434814453125,288.5357360839844,1.0,0.3135349750518799,1.0,1.0,0.0362636148929595,1.0,-1.463286280632019,1.463151931762695,0.0001343582262052,1.1219381093978882,0.0,0.0,0.0,65.86862182617188,90.0,-478.4881591796875,-0.0,342.6995544433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870100,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4538269042969,0.6450005173683167,0.1275105774402618,0.1174019873142242,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.45245361328125,0.6710734963417053,0.144020602107048,0.1389304995536804,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.45391845703125,0.6435703039169312,0.1266911774873733,0.0906907245516777,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4530639648437,0.6585513949394226,0.1363108158111572,0.1315819919109344,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.45135498046875,0.6968830227851868,0.1601767390966415,0.7329177260398865,290.44891357421875,288.54998779296875,288.1073913574219,286.79833984375,288.1090393066406,297.3648681640625,288.43316650390625,1.0,0.3181296288967132,1.0,1.0,0.0,1.0,-1.4540488719940186,1.454046607017517,2.3406582840834744e-06,1.1146711111068726,0.0,0.0,0.0,71.27922058105469,90.0,-384.3641357421875,-0.0,351.68878173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870160,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3682556152344,0.6367826461791992,0.1263137310743332,0.1163976788520813,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3670959472656,0.6629762649536133,0.1433987468481063,0.1384483575820922,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3683166503906,0.6355823874473572,0.1255910694599151,0.0899929627776146,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3675842285156,0.6509955525398254,0.1357753276824951,0.1312040090560913,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3662109375,0.6874523758888245,0.1589615195989608,0.7278742790222168,290.3641967773437,288.6499938964844,288.08514404296875,286.7770690917969,288.0869445800781,297.3385314941406,288.3511047363281,1.0,0.3206506073474884,1.0,1.0,0.0,1.0,-1.444918155670166,1.4449164867401123,1.7297326166954008e-06,1.1073477268218994,0.0,0.0,0.0,74.77243041992188,78.0,-309.05145263671875,-0.0,355.88720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870220,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2351989746094,0.629489541053772,0.124361552298069,0.1146079003810882,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2342834472656,0.6567590236663818,0.142471507191658,0.1375713348388672,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2352600097656,0.6285578012466431,0.1237975433468818,0.0887181758880615,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2346496582031,0.6451508402824402,0.1348710060119629,0.1303901672363281,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2336730957031,0.6791402697563171,0.1568609923124313,0.7184580564498901,290.232177734375,288.75,288.0354919433594,286.7299194335937,288.0375671386719,297.2941589355469,288.222412109375,1.0,0.3208877444267273,1.0,1.0,0.0,1.0,-1.4279043674468994,1.4279026985168457,1.6925619092944544e-06,1.0936769247055054,0.0,0.0,0.0,77.07034301757812,66.0,-208.689208984375,-0.0,353.2972106933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870280,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2351989746094,0.629489541053772,0.124361552298069,0.1146079003810882,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2342834472656,0.6567590236663818,0.142471507191658,0.1375713348388672,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2352600097656,0.6285578012466431,0.1237975433468818,0.0887181758880615,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2346496582031,0.6451508402824402,0.1348710060119629,0.1303901672363281,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2336730957031,0.6791402697563171,0.1568609923124313,0.7184580564498901,290.232177734375,288.75,288.0354919433594,286.7299194335937,288.0375671386719,297.2941589355469,288.222412109375,1.0,0.3208877444267273,1.0,1.0,0.0,1.0,-1.4279043674468994,1.4279026985168457,1.6925619092944544e-06,1.0936769247055054,0.0,0.0,0.0,77.07034301757812,66.0,-208.689208984375,-0.0,353.2972106933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870340,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1335754394531,0.6302661299705505,0.1229500696063041,0.1131465286016464,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1327819824219,0.6594395637512207,0.1419608294963836,0.1369099766016006,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.13360595703125,0.6295506954193115,0.1225325539708137,0.0876838490366935,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1330871582031,0.6475459337234497,0.1342926770448684,0.129681184887886,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.13232421875,0.6802791357040405,0.1551049798727035,0.7098477482795715,290.1311340332031,288.8500061035156,287.9797668457031,286.6773376464844,287.9820861816406,297.26025390625,288.1231994628906,1.0,0.3164846897125244,1.0,1.0,0.0,1.0,-1.4129258394241333,1.4129241704940796,1.6602473351667868e-06,1.0816137790679932,0.0,0.0,0.0,74.73556518554688,54.0,-152.8646697998047,-0.0,340.5457763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870400,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1335754394531,0.6302661299705505,0.1229500696063041,0.1131465286016464,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1327819824219,0.6594395637512207,0.1419608294963836,0.1369099766016006,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.13360595703125,0.6295506954193115,0.1225325539708137,0.0876838490366935,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1330871582031,0.6475459337234497,0.1342926770448684,0.129681184887886,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.13232421875,0.6802791357040405,0.1551049798727035,0.7098477482795715,290.1311340332031,288.8500061035156,287.9797668457031,286.6773376464844,287.9820861816406,297.26025390625,288.1231994628906,1.0,0.3164846897125244,1.0,1.0,0.0,1.0,-1.4129258394241333,1.4129241704940796,1.6602473351667868e-06,1.0816137790679932,0.0,0.0,0.0,74.73556518554688,54.0,-152.8646697998047,-0.0,340.5457763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870460,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.04901123046875,0.637004017829895,0.1219143718481063,0.1119475960731506,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0482788085937,0.6689218878746033,0.141788974404335,0.136468693614006,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.04901123046875,0.6365590691566467,0.1216957792639732,0.0868784561753273,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.04852294921875,0.6563251614570618,0.1340155452489853,0.129147008061409,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.04791259765625,0.6883209347724915,0.153566837310791,0.7017607688903809,290.0468444824219,288.95001220703125,287.9189147949219,286.62017822265625,287.92144775390625,297.2376403808594,288.03985595703125,1.0,0.3089124262332916,1.0,1.0,0.0,1.0,-1.3996400833129885,1.3996384143829346,1.631903955967573e-06,1.070891499519348,0.0,0.0,0.0,69.33917999267578,42.0,-123.17449188232422,-0.0,321.5052185058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870520,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.04901123046875,0.637004017829895,0.1219143718481063,0.1119475960731506,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0482788085937,0.6689218878746033,0.141788974404335,0.136468693614006,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.04901123046875,0.6365590691566467,0.1216957792639732,0.0868784561753273,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.04852294921875,0.6563251614570618,0.1340155452489853,0.129147008061409,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.04791259765625,0.6883209347724915,0.153566837310791,0.7017607688903809,290.0468444824219,288.95001220703125,287.9189147949219,286.62017822265625,287.92144775390625,297.2376403808594,288.03985595703125,1.0,0.3089124262332916,1.0,1.0,0.0,1.0,-1.3996400833129885,1.3996384143829346,1.631903955967573e-06,1.070891499519348,0.0,0.0,0.0,69.33917999267578,42.0,-123.17449188232422,-0.0,321.5052185058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870580,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9729309082031,0.6495235562324524,0.1211568713188171,0.110938161611557,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.97222900390625,0.6850259304046631,0.1418635249137878,0.1362025141716003,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9729309082031,0.6494553685188293,0.1211834549903869,0.0862578824162483,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.97247314453125,0.6715381145477295,0.1339707970619201,0.1287703365087509,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.971923828125,0.7027771472930908,0.1522638350725174,0.6942881345748901,289.9709167480469,289.04998779296875,287.8538818359375,286.5592346191406,287.8565979003906,297.2218322753906,287.9643859863281,1.0,0.2991150319576263,1.0,1.0,0.0,1.0,-1.3879401683807373,1.3879384994506836,1.6071830941655207e-06,1.0614221096038818,0.0,0.0,0.0,61.96040344238281,30.0,-108.4377212524414,-0.0,298.80633544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870640,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9729309082031,0.6495235562324524,0.1211568713188171,0.110938161611557,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.97222900390625,0.6850259304046631,0.1418635249137878,0.1362025141716003,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9729309082031,0.6494553685188293,0.1211834549903869,0.0862578824162483,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.97247314453125,0.6715381145477295,0.1339707970619201,0.1287703365087509,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.971923828125,0.7027771472930908,0.1522638350725174,0.6942881345748901,289.9709167480469,289.04998779296875,287.8538818359375,286.5592346191406,287.8565979003906,297.2218322753906,287.9643859863281,1.0,0.2991150319576263,1.0,1.0,0.0,1.0,-1.3879401683807373,1.3879384994506836,1.6071830941655207e-06,1.0614221096038818,0.0,0.0,0.0,61.96040344238281,30.0,-108.4377212524414,-0.0,298.80633544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870700,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9364929199219,0.6584193110466003,0.1208613365888595,0.1104955226182937,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.935791015625,0.6958119869232178,0.1419696658849716,0.1361202299594879,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9364929199219,0.6585941314697266,0.1210323423147201,0.0860078781843185,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.93603515625,0.6819274425506592,0.1340153813362121,0.1286302655935287,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9355163574219,0.7125012874603271,0.1517043113708496,0.6908726692199707,289.9345092773437,289.04998779296875,287.8200988769531,286.52764892578125,287.8228759765625,297.2157287597656,287.9280700683594,1.0,0.2935791611671448,1.0,1.0,0.0,1.0,-1.3827412128448486,1.3827396631240845,1.596267793502193e-06,1.0572038888931274,0.0,0.0,0.0,57.75662612915039,30.0,-104.47917938232422,-0.0,286.65875244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870760,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.90057373046875,0.6695054769515991,0.1206104755401611,0.1100861728191375,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8998718261719,0.7086062431335449,0.1421111673116684,0.1360647976398468,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.90057373046875,0.669980525970459,0.1209418028593063,0.0857960283756256,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9001159667969,0.6944504976272583,0.1340949684381485,0.1285164654254913,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.89959716796875,0.7233870625495911,0.1511992663145065,0.6876669526100159,289.89862060546875,289.1499938964844,287.78564453125,286.4954528808594,287.7884521484375,297.2106628417969,287.8921813964844,1.0,0.2876962125301361,1.0,1.0,0.0,1.0,-1.3779436349868774,1.3779420852661133,1.5862320879023173e-06,1.0533045530319214,0.0,0.0,0.0,53.306732177734375,25.0,-101.96843719482422,-0.0,274.1882629394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870820,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.82928466796875,0.6930732727050781,0.1202125176787376,0.1094189807772636,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8285522460937,0.732467770576477,0.1424710005521774,0.1360871195793151,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.82928466796875,0.6942653656005859,0.1208944022655487,0.0855155065655708,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.82879638671875,0.7194072604179382,0.1343311965465545,0.1284218579530716,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8283386230469,0.7451590895652771,0.1503220200538635,0.6821404695510864,289.82733154296875,289.25,287.715087890625,286.4296264648437,287.718017578125,297.203125,287.8208923339844,1.0,0.2776418924331665,1.0,1.0,0.0,1.0,-1.3700838088989258,1.3700822591781616,1.5698494735261193e-06,1.046883463859558,0.0,0.0,0.0,45.71012115478516,25.0,-99.72662353515624,-0.0,253.22442626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870880,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.82928466796875,0.6930732727050781,0.1202125176787376,0.1094189807772636,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8285522460937,0.732467770576477,0.1424710005521774,0.1360871195793151,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.82928466796875,0.6942653656005859,0.1208944022655487,0.0855155065655708,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.82879638671875,0.7194072604179382,0.1343311965465545,0.1284218579530716,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8283386230469,0.7451590895652771,0.1503220200538635,0.6821404695510864,289.82733154296875,289.25,287.715087890625,286.4296264648437,287.718017578125,297.203125,287.8208923339844,1.0,0.2776418924331665,1.0,1.0,0.0,1.0,-1.3700838088989258,1.3700822591781616,1.5698494735261193e-06,1.046883463859558,0.0,0.0,0.0,45.71012115478516,25.0,-99.72662353515624,-0.0,253.22442626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870940,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.75799560546875,0.7141575813293457,0.1199086382985115,0.1089267432689666,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7572326660156,0.7538761496543884,0.1428920477628708,0.1362625509500503,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7579650878906,0.7159744501113892,0.1209468245506286,0.0853830128908157,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7574768066406,0.7399290204048157,0.1346298456192016,0.1284812688827514,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.75701904296875,0.7656782269477844,0.1495738476514816,0.6776564121246338,289.7560119628906,289.3500061035156,287.64324951171875,286.36260986328125,287.6462097167969,297.19793701171875,287.7495422363281,1.0,0.2702763378620147,1.0,1.0,0.0,1.0,-1.3642321825027466,1.3642305135726929,1.5576886198687134e-06,1.0420640707015991,0.0,0.0,0.0,40.25880813598633,25.0,-99.43351745605467,-0.0,238.24221801757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871000,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.75799560546875,0.7141575813293457,0.1199086382985115,0.1089267432689666,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7572326660156,0.7538761496543884,0.1428920477628708,0.1362625509500503,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7579650878906,0.7159744501113892,0.1209468245506286,0.0853830128908157,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7574768066406,0.7399290204048157,0.1346298456192016,0.1284812688827514,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.75701904296875,0.7656782269477844,0.1495738476514816,0.6776564121246338,289.7560119628906,289.3500061035156,287.64324951171875,286.36260986328125,287.6462097167969,297.19793701171875,287.7495422363281,1.0,0.2702763378620147,1.0,1.0,0.0,1.0,-1.3642321825027466,1.3642305135726929,1.5576886198687134e-06,1.0420640707015991,0.0,0.0,0.0,40.25880813598633,25.0,-99.43351745605467,-0.0,238.24221801757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871060,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6864318847656,0.730697751045227,0.1196644604206085,0.1085520759224891,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.68560791015625,0.773684561252594,0.1433364748954773,0.1365277916193008,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6863708496094,0.7330846190452576,0.1210322603583335,0.0853274315595626,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6858825683594,0.7584753036499023,0.1349533945322036,0.12863190472126,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6854553222656,0.7842084169387817,0.1489029973745346,0.6738569736480713,289.6844177246094,289.45001220703125,287.57098388671875,286.2952880859375,287.573974609375,297.19415283203125,287.67791748046875,1.0,0.2647860944271087,1.0,1.0,0.0,1.0,-1.3596534729003906,1.3596519231796265,1.5481884929613443e-06,1.0382630825042725,0.0,0.0,0.0,36.35047149658203,25.0,-99.68464660644533,-0.0,227.43243408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871120,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6864318847656,0.730697751045227,0.1196644604206085,0.1085520759224891,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.68560791015625,0.773684561252594,0.1433364748954773,0.1365277916193008,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6863708496094,0.7330846190452576,0.1210322603583335,0.0853274315595626,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6858825683594,0.7584753036499023,0.1349533945322036,0.12863190472126,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6854553222656,0.7842084169387817,0.1489029973745346,0.6738569736480713,289.6844177246094,289.45001220703125,287.57098388671875,286.2952880859375,287.573974609375,297.19415283203125,287.67791748046875,1.0,0.2647860944271087,1.0,1.0,0.0,1.0,-1.3596534729003906,1.3596519231796265,1.5481884929613443e-06,1.0382630825042725,0.0,0.0,0.0,36.35047149658203,25.0,-99.68464660644533,-0.0,227.43243408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871180,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6148376464844,0.7446571588516235,0.1194573193788528,0.1082547605037689,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.614013671875,0.7912839651107788,0.1437840312719345,0.1368416994810104,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6147766113281,0.7477560043334961,0.1211204081773758,0.0853086709976196,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6142578125,0.7751513123512268,0.1352815181016922,0.12883260846138,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6138610839844,0.8001261949539185,0.1482748091220855,0.6704819202423096,289.6128234863281,289.54998779296875,287.4992980957031,286.2284851074219,287.50225830078125,297.19110107421875,287.6063232421875,1.0,0.2606700956821441,1.0,1.0,0.0,1.0,-1.3558399677276611,1.355838418006897,1.5402818007714814e-06,1.0350724458694458,0.0,0.0,0.0,33.50960922241211,25.0,-99.69214630126952,-0.0,219.4390411376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871240,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6148376464844,0.7446571588516235,0.1194573193788528,0.1082547605037689,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.614013671875,0.7912839651107788,0.1437840312719345,0.1368416994810104,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6147766113281,0.7477560043334961,0.1211204081773758,0.0853086709976196,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6142578125,0.7751513123512268,0.1352815181016922,0.12883260846138,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6138610839844,0.8001261949539185,0.1482748091220855,0.6704819202423096,289.6128234863281,289.54998779296875,287.4992980957031,286.2284851074219,287.50225830078125,297.19110107421875,287.6063232421875,1.0,0.2606700956821441,1.0,1.0,0.0,1.0,-1.3558399677276611,1.355838418006897,1.5402818007714814e-06,1.0350724458694458,0.0,0.0,0.0,33.50960922241211,25.0,-99.69214630126952,-0.0,219.4390411376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871300,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.57916259765625,0.7508643865585327,0.119364395737648,0.1081273555755615,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5783386230469,0.7990564107894897,0.1440053433179855,0.1370091289281845,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5791015625,0.7543254494667053,0.1211612522602081,0.0853065103292465,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.57861328125,0.7826061248779297,0.13544362783432,0.1289439350366592,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5782165527344,0.8069624304771423,0.1479692012071609,0.6688984036445618,289.5771789550781,289.54998779296875,287.4639587402344,286.195556640625,287.4668884277344,297.1895751953125,287.5707092285156,1.0,0.2590104937553406,1.0,1.0,0.0,1.0,-1.3541181087493896,1.3541165590286257,1.5367138530564262e-06,1.0336246490478516,0.0,0.0,0.0,32.39454650878906,25.0,-99.45250701904295,-0.0,216.23049926757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871360,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5437316894531,0.7565688490867615,0.1192798092961311,0.1080130040645599,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5429077148437,0.8061167597770691,0.144223928451538,0.1371806114912033,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5436706542969,0.7603765726089478,0.1211991310119628,0.085307091474533,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.54315185546875,0.7894278168678284,0.1356033384799957,0.1290596425533294,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.54278564453125,0.8128743171691895,0.1476660221815109,0.6673610210418701,289.541748046875,289.6499938964844,287.4291381835937,286.1630554199219,287.4320068359375,297.18804931640625,287.5353088378906,1.0,0.2575640678405761,1.0,1.0,0.0,1.0,-1.35248064994812,1.352479100227356,1.5333224610003526e-06,1.032244086265564,0.0,0.0,0.0,31.441856384277344,25.0,-98.99417877197266,-0.0,213.4344940185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871420,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.473876953125,0.76649409532547,0.1191297620534896,0.1078177765011787,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4730529785156,0.8177127242088318,0.1446518152952194,0.1375304758548736,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4737854003906,0.7709276080131531,0.1212663352489471,0.0853134468197822,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4732971191406,0.8012021780014038,0.1359144300222396,0.1292988359928131,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.47296142578125,0.8223950862884521,0.1470607966184616,0.6643723249435425,289.471923828125,289.75,287.3614196777344,286.09991455078125,287.3641662597656,297.185302734375,287.46563720703125,1.0,0.255183070898056,1.0,1.0,0.0,1.0,-1.3493732213974,1.3493716716766355,1.5268934703271952e-06,1.0296170711517334,0.0,0.0,0.0,29.92569160461425,25.0,-97.32733917236328,-0.0,208.81643676757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871480,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.473876953125,0.76649409532547,0.1191297620534896,0.1078177765011787,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4730529785156,0.8177127242088318,0.1446518152952194,0.1375304758548736,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4737854003906,0.7709276080131531,0.1212663352489471,0.0853134468197822,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4732971191406,0.8012021780014038,0.1359144300222396,0.1292988359928131,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.47296142578125,0.8223950862884521,0.1470607966184616,0.6643723249435425,289.471923828125,289.75,287.3614196777344,286.09991455078125,287.3641662597656,297.185302734375,287.46563720703125,1.0,0.255183070898056,1.0,1.0,0.0,1.0,-1.3493732213974,1.3493716716766355,1.5268934703271952e-06,1.0296170711517334,0.0,0.0,0.0,29.92569160461425,25.0,-97.32733917236328,-0.0,208.81643676757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871540,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.40606689453125,0.7744646072387695,0.1190009638667106,0.1076576560735702,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4052124023437,0.8266573548316956,0.1450680643320083,0.1378847509622573,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4059753417969,0.7794312834739685,0.1213250830769538,0.0853248238563537,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4054870605469,0.8105030059814453,0.1362150460481643,0.1295435726642608,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4051818847656,0.8295535445213318,0.1464599519968032,0.6614725589752197,289.4041748046875,289.8500061035156,287.2970886230469,286.0398254394531,287.2997131347656,297.18292236328125,287.3981018066406,1.0,0.2533389329910278,1.0,1.0,0.0,1.0,-1.3464326858520508,1.3464311361312866,1.5208198647087556e-06,1.0271244049072266,0.0,0.0,0.0,28.813766479492188,25.0,-94.54537200927734,-0.0,205.2049102783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871600,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.40606689453125,0.7744646072387695,0.1190009638667106,0.1076576560735702,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4052124023437,0.8266573548316956,0.1450680643320083,0.1378847509622573,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4059753417969,0.7794312834739685,0.1213250830769538,0.0853248238563537,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4054870605469,0.8105030059814453,0.1362150460481643,0.1295435726642608,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4051818847656,0.8295535445213318,0.1464599519968032,0.6614725589752197,289.4041748046875,289.8500061035156,287.2970886230469,286.0398254394531,287.2997131347656,297.18292236328125,287.3981018066406,1.0,0.2533389329910278,1.0,1.0,0.0,1.0,-1.3464326858520508,1.3464311361312866,1.5208198647087556e-06,1.0271244049072266,0.0,0.0,0.0,28.813766479492188,25.0,-94.54537200927734,-0.0,205.2049102783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871660,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.34112548828125,0.7807143926620483,0.1188934445381164,0.1075271144509315,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.34033203125,0.8337429165840149,0.1454767882823944,0.1382421106100082,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3410339355469,0.7861342430114746,0.1213818565011024,0.0853419378399849,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.340576171875,0.8175070881843567,0.1365092396736145,0.1297924369573593,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3403015136719,0.8348932266235352,0.1458688974380493,0.6586651802062988,289.33935546875,289.95001220703125,287.2371520996094,285.9837341308594,287.23956298828125,297.1808166503906,287.33355712890625,1.0,0.2518911957740783,1.0,1.0,0.0,1.0,-1.3436541557312012,1.343652606010437,1.5150912986428011e-06,1.0247644186019895,0.0,0.0,0.0,27.99312210083008,25.0,-90.56578826904295,-0.0,202.33221435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871720,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.34112548828125,0.7807143926620483,0.1188934445381164,0.1075271144509315,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.34033203125,0.8337429165840149,0.1454767882823944,0.1382421106100082,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3410339355469,0.7861342430114746,0.1213818565011024,0.0853419378399849,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.340576171875,0.8175070881843567,0.1365092396736145,0.1297924369573593,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3403015136719,0.8348932266235352,0.1458688974380493,0.6586651802062988,289.33935546875,289.95001220703125,287.2371520996094,285.9837341308594,287.23956298828125,297.1808166503906,287.33355712890625,1.0,0.2518911957740783,1.0,1.0,0.0,1.0,-1.3436541557312012,1.343652606010437,1.5150912986428011e-06,1.0247644186019895,0.0,0.0,0.0,27.99312210083008,25.0,-90.56578826904295,-0.0,202.33221435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
