time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11871780,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2799987792969,0.7855607271194458,0.1188110709190368,0.1074257865548133,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2792358398437,0.839418888092041,0.145884171128273,0.1386047154664993,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2799072265625,0.7913681864738464,0.1214446052908897,0.0853677690029144,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2794494628906,0.8229105472564697,0.1368032246828079,0.1300476193428039,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2792358398437,0.8388059139251709,0.1452923119068145,0.6559556722640991,289.2783203125,290.04998779296875,287.1824951171875,285.9324645996094,287.1846923828125,297.1789855957031,287.2729187011719,1.0,0.2507382929325104,1.0,1.0,0.0,1.0,-1.3410524129867554,1.3410509824752808,1.5097369896466262e-06,1.02255117893219,0.0,0.0,0.0,27.381616592407227,25.0,-85.33900451660156,-0.0,200.0106811523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871840,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2799987792969,0.7855607271194458,0.1188110709190368,0.1074257865548133,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2792358398437,0.839418888092041,0.145884171128273,0.1386047154664993,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2799072265625,0.7913681864738464,0.1214446052908897,0.0853677690029144,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2794494628906,0.8229105472564697,0.1368032246828079,0.1300476193428039,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2792358398437,0.8388059139251709,0.1452923119068145,0.6559556722640991,289.2783203125,290.04998779296875,287.1824951171875,285.9324645996094,287.1846923828125,297.1789855957031,287.2729187011719,1.0,0.2507382929325104,1.0,1.0,0.0,1.0,-1.3410524129867554,1.3410509824752808,1.5097369896466262e-06,1.02255117893219,0.0,0.0,0.0,27.381616592407227,25.0,-85.33900451660156,-0.0,200.0106811523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871900,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.25115966796875,0.7875558733940125,0.1187812760472297,0.1073869988322258,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2504272460937,0.8418307304382324,0.1460895836353302,0.1387892812490463,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2510681152344,0.7935361862182617,0.1214809566736221,0.0853852704167366,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2506408691406,0.8251608610153198,0.1369524747133255,0.1301789432764053,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2504272460937,0.8403281569480896,0.1450112760066986,0.6546417474746704,289.24957275390625,290.04998779296875,287.157470703125,285.90887451171875,287.1595153808594,297.1781921386719,287.244384765625,1.0,0.2502500712871551,1.0,1.0,0.0,1.0,-1.3398287296295166,1.339827299118042,1.5072220094225486e-06,1.0215091705322266,0.0,0.0,0.0,27.135631561279297,25.0,-82.25074768066406,-0.0,199.0166473388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871960,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2236022949219,0.7893259525299072,0.118760198354721,0.1073567196726799,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.222900390625,0.8440160751342773,0.1462973803281784,0.1389768570661544,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2235107421875,0.7954668402671814,0.1215221285820007,0.0854066014289856,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2230834960937,0.8271793127059937,0.1371045857667923,0.1303136348724365,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2229309082031,0.8416198492050171,0.1447360962629318,0.6533578038215637,289.2220764160156,290.1499938964844,287.13409423828125,285.8868408203125,287.1360168457031,297.177490234375,287.2171630859375,1.0,0.2498101592063903,1.0,1.0,0.0,1.0,-1.3386635780334473,1.338662028312683,1.5048290151753465e-06,1.020516037940979,0.0,0.0,0.0,26.92062187194824,25.0,-78.84909057617188,-0.0,198.11550903320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872020,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1727905273437,0.7923480272293091,0.1187477186322212,0.1073240935802459,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1721496582031,0.8478537201881409,0.1467233151197433,0.1393633037805557,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1726989746094,0.7987774014472961,0.1216232329607009,0.085463173687458,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1723327636719,0.8306832313537598,0.1374216079711914,0.1305963099002838,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.17218017578125,0.8436635732650757,0.144206628203392,0.6508905291557312,289.17144775390625,290.25,287.0928955078125,285.8477783203125,287.094482421875,297.1763000488281,287.16705322265625,1.0,0.2490522265434265,1.0,1.0,0.0,1.0,-1.336533546447754,1.3365321159362793,1.5004591205070028e-06,1.0186985731124878,0.0,0.0,0.0,26.56325340270996,25.0,-71.0593032836914,-0.0,196.5531311035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872080,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1727905273437,0.7923480272293091,0.1187477186322212,0.1073240935802459,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1721496582031,0.8478537201881409,0.1467233151197433,0.1393633037805557,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1726989746094,0.7987774014472961,0.1216232329607009,0.085463173687458,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1723327636719,0.8306832313537598,0.1374216079711914,0.1305963099002838,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.17218017578125,0.8436635732650757,0.144206628203392,0.6508905291557312,289.17144775390625,290.25,287.0928955078125,285.8477783203125,287.094482421875,297.1763000488281,287.16705322265625,1.0,0.2490522265434265,1.0,1.0,0.0,1.0,-1.336533546447754,1.3365321159362793,1.5004591205070028e-06,1.0186985731124878,0.0,0.0,0.0,26.56325340270996,25.0,-71.0593032836914,-0.0,196.5531311035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872140,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1285400390625,0.794894278049469,0.1187818422913551,0.1073339730501174,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.12799072265625,0.8511830568313599,0.1471734642982483,0.1397716999053955,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.12847900390625,0.801572322845459,0.1217573136091232,0.0855430290102958,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1281433105469,0.8336875438690186,0.1377634108066558,0.1309027820825576,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1280517578125,0.8451943397521973,0.1437117755413055,0.6485815048217773,289.1274108886719,290.3500061035156,287.0598449707031,285.81610107421875,287.06109619140625,297.17547607421875,287.1236877441406,1.0,0.2484321892261505,1.0,1.0,0.0,1.0,-1.3347275257110596,1.3347259759902954,1.4967565675760852e-06,1.017153263092041,0.0,0.0,0.0,26.27801513671875,25.0,-61.96138000488281,-0.0,195.2724151611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872200,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1285400390625,0.794894278049469,0.1187818422913551,0.1073339730501174,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.12799072265625,0.8511830568313599,0.1471734642982483,0.1397716999053955,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.12847900390625,0.801572322845459,0.1217573136091232,0.0855430290102958,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1281433105469,0.8336875438690186,0.1377634108066558,0.1309027820825576,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1280517578125,0.8451943397521973,0.1437117755413055,0.6485815048217773,289.1274108886719,290.3500061035156,287.0598449707031,285.81610107421875,287.06109619140625,297.17547607421875,287.1236877441406,1.0,0.2484321892261505,1.0,1.0,0.0,1.0,-1.3347275257110596,1.3347259759902954,1.4967565675760852e-06,1.017153263092041,0.0,0.0,0.0,26.27801513671875,25.0,-61.96138000488281,-0.0,195.2724151611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872260,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.091796875,0.7972093820571899,0.1188699901103973,0.10739216953516,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.09136962890625,0.8542521595954895,0.1476634740829467,0.1402158141136169,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0917358398437,0.80410236120224,0.1219339296221733,0.0856520161032676,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.09149169921875,0.8364291787147522,0.1381396353244781,0.131240963935852,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0914001464844,0.8464516401290894,0.1432600170373916,0.6464632153511047,289.09088134765625,290.45001220703125,287.0359191894531,285.79266357421875,287.0367431640625,297.17510986328125,287.087890625,1.0,0.2479274123907089,1.0,1.0,0.0,1.0,-1.3333241939544678,1.3333226442337036,1.4938781305318116e-06,1.015946388244629,0.0,0.0,0.0,26.03968811035156,25.0,-51.55576705932617,-0.0,194.24166870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872320,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.091796875,0.7972093820571899,0.1188699901103973,0.10739216953516,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.09136962890625,0.8542521595954895,0.1476634740829467,0.1402158141136169,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0917358398437,0.80410236120224,0.1219339296221733,0.0856520161032676,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.09149169921875,0.8364291787147522,0.1381396353244781,0.131240963935852,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0914001464844,0.8464516401290894,0.1432600170373916,0.6464632153511047,289.09088134765625,290.45001220703125,287.0359191894531,285.79266357421875,287.0367431640625,297.17510986328125,287.087890625,1.0,0.2479274123907089,1.0,1.0,0.0,1.0,-1.3333241939544678,1.3333226442337036,1.4938781305318116e-06,1.015946388244629,0.0,0.0,0.0,26.03968811035156,25.0,-51.55576705932617,-0.0,194.24166870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872380,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0635070800781,0.7994956374168396,0.1190201640129089,0.1075048446655273,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.06317138671875,0.8572681546211243,0.1482057869434356,0.1407072246074676,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0634765625,0.8065704703330994,0.1221628487110138,0.0857963487505912,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.06329345703125,0.8391042947769165,0.1385602802038192,0.1316194683313369,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.063232421875,0.8476355075836182,0.1428604423999786,0.6445719599723816,289.0628356933594,290.54998779296875,287.0220031738281,285.7783508300781,287.0223999023437,297.1752624511719,287.0606689453125,1.0,0.2475243657827377,1.0,1.0,0.0,1.0,-1.3324064016342163,1.3324049711227417,1.4919880868546898e-06,1.0151467323303225,0.0,0.0,0.0,25.829666137695312,25.0,-39.834415435791016,-0.0,193.4458923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872440,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0635070800781,0.7994956374168396,0.1190201640129089,0.1075048446655273,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.06317138671875,0.8572681546211243,0.1482057869434356,0.1407072246074676,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0634765625,0.8065704703330994,0.1221628487110138,0.0857963487505912,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.06329345703125,0.8391042947769165,0.1385602802038192,0.1316194683313369,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.063232421875,0.8476355075836182,0.1428604423999786,0.6445719599723816,289.0628356933594,290.54998779296875,287.0220031738281,285.7783508300781,287.0223999023437,297.1752624511719,287.0606689453125,1.0,0.2475243657827377,1.0,1.0,0.0,1.0,-1.3324064016342163,1.3324049711227417,1.4919880868546898e-06,1.0151467323303225,0.0,0.0,0.0,25.829666137695312,25.0,-39.834415435791016,-0.0,193.4458923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872500,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0528869628906,0.8006830215454102,0.1191217228770256,0.1075842157006263,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0526123046875,0.8588124513626099,0.1485004872083664,0.1409741938114166,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0528259277344,0.8078235983848572,0.1223002821207046,0.0858839526772499,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0526733398437,0.8404701352119446,0.1387906819581985,0.1318268626928329,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0526428222656,0.8482539653778076,0.1426833570003509,0.6437245011329651,289.0523376464844,290.54998779296875,287.01910400390625,285.77490234375,287.0192565917969,297.175537109375,287.0506286621094,1.0,0.2473590224981308,1.0,1.0,0.0,1.0,-1.3321588039398191,1.3321573734283447,1.4914719486114336e-06,1.014923930168152,0.0,0.0,0.0,25.7308406829834,25.0,-33.48513412475586,-0.0,193.1358184814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872560,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.044677734375,0.8019262552261353,0.1192424669861793,0.1076801791787147,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.04449462890625,0.860408365726471,0.1488126516342163,0.141256958246231,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0446472167969,0.8091126680374146,0.1224545538425445,0.0859828516840934,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0445251464844,0.8418806791305542,0.1390360295772552,0.1320477426052093,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0445251464844,0.8489159345626831,0.1425228267908096,0.6429484486579895,289.0442810058594,290.6499938964844,287.0190734863281,285.7740173339844,287.0189819335937,297.17596435546875,287.04302978515625,1.0,0.2472169399261474,1.0,1.0,0.0,1.0,-1.3320657014846802,1.332064151763916,1.4912686765455874e-06,1.014830231666565,0.0,0.0,0.0,25.63412094116211,25.0,-26.816904067993164,-0.0,192.8842163085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872620,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0361022949219,0.8046478629112244,0.1195460855960846,0.1079258620738983,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0360412597656,0.8638267517089844,0.1494948416948318,0.1418747156858444,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0361022949219,0.8118635416030884,0.122818149626255,0.0862175449728965,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0360717773437,0.8449031710624695,0.1395758986473083,0.1325339823961258,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0360717773437,0.8504379391670227,0.1422557681798935,0.6416289210319519,289.0360107421875,290.75,287.0281066894531,285.7804870605469,287.0274963378906,297.1772155761719,287.0357666015625,1.0,0.247001901268959,1.0,1.0,0.0,1.0,-1.3323832750320437,1.3323817253112793,1.4918829265297973e-06,1.0150641202926636,0.0,0.0,0.0,25.4423828125,25.0,-12.44286823272705,-0.0,192.5598297119141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872680,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0361022949219,0.8046478629112244,0.1195460855960846,0.1079258620738983,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0360412597656,0.8638267517089844,0.1494948416948318,0.1418747156858444,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0361022949219,0.8118635416030884,0.122818149626255,0.0862175449728965,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0360717773437,0.8449031710624695,0.1395758986473083,0.1325339823961258,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0360717773437,0.8504379391670227,0.1422557681798935,0.6416289210319519,289.0360107421875,290.75,287.0281066894531,285.7804870605469,287.0274963378906,297.1772155761719,287.0357666015625,1.0,0.247001901268959,1.0,1.0,0.0,1.0,-1.3323832750320437,1.3323817253112793,1.4918829265297973e-06,1.0150641202926636,0.0,0.0,0.0,25.4423828125,25.0,-12.44286823272705,-0.0,192.5598297119141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872740,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.03887939453125,0.8077739477157593,0.1199421137571334,0.1082514375448226,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0390014648437,0.8676687479019165,0.1502651423215866,0.1425720155239105,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0389099121094,0.8149476051330566,0.1232640072703361,0.086507424712181,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0389709472656,0.8483116626739502,0.140193909406662,0.1330894976854324,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0389709472656,0.852336585521698,0.142069786787033,0.640657901763916,289.0390930175781,290.8500061035156,287.04998779296875,285.79864501953125,287.048828125,297.1791076660156,287.0399780273437,1.0,0.2468822002410888,1.0,1.0,0.0,1.0,-1.3334598541259766,1.333458423614502,1.4940349046810295e-06,1.0159311294555664,0.0,0.0,0.0,25.246414184570312,25.0,3.277782201766968,-0.0,192.4891052246093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872800,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.03887939453125,0.8077739477157593,0.1199421137571334,0.1082514375448226,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0390014648437,0.8676687479019165,0.1502651423215866,0.1425720155239105,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0389099121094,0.8149476051330566,0.1232640072703361,0.086507424712181,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0389709472656,0.8483116626739502,0.140193909406662,0.1330894976854324,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0389709472656,0.852336585521698,0.142069786787033,0.640657901763916,289.0390930175781,290.8500061035156,287.04998779296875,285.79864501953125,287.048828125,297.1791076660156,287.0399780273437,1.0,0.2468822002410888,1.0,1.0,0.0,1.0,-1.3334598541259766,1.333458423614502,1.4940349046810295e-06,1.0159311294555664,0.0,0.0,0.0,25.246414184570312,25.0,3.277782201766968,-0.0,192.4891052246093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872860,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0532531738281,0.8113552927970886,0.1204396486282348,0.1086650863289833,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0534973144531,0.8720731139183044,0.1511348783969879,0.1433594673871994,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.05328369140625,0.818479597568512,0.1238036304712295,0.0868595987558364,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0534362792969,0.8522497415542603,0.1409050971269607,0.1337286233901977,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0534362792969,0.854739785194397,0.1419740319252014,0.6400757431983948,289.05377197265625,290.95001220703125,287.08160400390625,285.825439453125,287.0802001953125,297.18170166015625,287.0556030273437,1.0,0.2468623667955398,1.0,1.0,0.0134060941636562,1.0,-1.3353924751281738,1.3353852033615112,7.210810963442782e-06,1.017500638961792,0.0,0.0,0.0,25.03965377807617,25.0,18.84584617614746,-0.0,192.69110107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872920,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0532531738281,0.8113552927970886,0.1204396486282348,0.1086650863289833,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0534973144531,0.8720731139183044,0.1511348783969879,0.1433594673871994,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.05328369140625,0.818479597568512,0.1238036304712295,0.0868595987558364,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0534362792969,0.8522497415542603,0.1409050971269607,0.1337286233901977,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0534362792969,0.854739785194397,0.1419740319252014,0.6400757431983948,289.05377197265625,290.95001220703125,287.08160400390625,285.825439453125,287.0802001953125,297.18170166015625,287.0556030273437,1.0,0.2468623667955398,1.0,1.0,0.0134060941636562,1.0,-1.3353924751281738,1.3353852033615112,7.210810963442782e-06,1.017500638961792,0.0,0.0,0.0,25.03965377807617,25.0,18.84584617614746,-0.0,192.69110107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872980,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0767517089844,0.8154517412185669,0.1210435330867767,0.1091731861233711,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0771179199219,0.8771395683288574,0.1521122753620147,0.1442466229200363,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0768127441406,0.8225472569465637,0.124447226524353,0.0872826874256134,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0770263671875,0.8568224906921387,0.1417185813188552,0.1344622671604156,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0770263671875,0.857740044593811,0.1419748812913894,0.6399188041687012,289.0774841308594,291.04998779296875,287.1187744140625,285.85699462890625,287.1173400878906,297.1849670410156,287.0800476074219,1.0,0.2469510287046432,1.0,1.0,0.0268121883273124,1.0,-1.3382670879364014,1.338234543800354,3.2452604500576854e-05,1.0198228359222412,0.0,0.0,0.0,24.81957054138184,25.0,31.603160858154297,-0.0,193.19137573242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873040,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0767517089844,0.8154517412185669,0.1210435330867767,0.1091731861233711,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0771179199219,0.8771395683288574,0.1521122753620147,0.1442466229200363,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0768127441406,0.8225472569465637,0.124447226524353,0.0872826874256134,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0770263671875,0.8568224906921387,0.1417185813188552,0.1344622671604156,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0770263671875,0.857740044593811,0.1419748812913894,0.6399188041687012,289.0774841308594,291.04998779296875,287.1187744140625,285.85699462890625,287.1173400878906,297.1849670410156,287.0800476074219,1.0,0.2469510287046432,1.0,1.0,0.0268121883273124,1.0,-1.3382670879364014,1.338234543800354,3.2452604500576854e-05,1.0198228359222412,0.0,0.0,0.0,24.81957054138184,25.0,31.603160858154297,-0.0,193.19137573242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873100,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0914306640625,0.8176894783973694,0.1213843822479248,0.109462134540081,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.09185791015625,0.8799239993095398,0.152641475200653,0.1447281539440155,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.09149169921875,0.8247855305671692,0.1248081550002098,0.0875213295221328,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0917358398437,0.8593533635139465,0.1421639621257782,0.1348652392625808,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0917358398437,0.8594674468040466,0.1420113295316696,0.6400007009506226,289.0922546386719,291.04998779296875,287.13934326171875,285.8744201660156,287.1380310058594,297.18682861328125,287.0951538085937,1.0,0.2470378577709198,1.0,1.0,0.0335152372717857,1.0,-1.3400602340698242,1.3399945497512815,6.571570702362806e-05,1.0212541818618774,0.0,0.0,0.0,24.7054443359375,25.0,37.19873428344727,-0.0,193.5570526123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873160,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1081237792969,0.8200355768203735,0.1217493414878845,0.1097726598381996,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.108642578125,0.8828555345535278,0.1531962156295776,0.1452335864305496,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1081848144531,0.8271446824073792,0.125193640589714,0.0877770110964775,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1084899902344,0.8620303273200989,0.1426336914300918,0.1352910250425338,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1084899902344,0.8613284230232239,0.1420703083276748,0.6401829719543457,289.1091003417969,291.1499938964844,287.1611328125,285.8929138183594,287.16717529296875,297.1888427734375,287.1126403808594,1.0,0.2471519857645034,1.0,1.0,0.0679952353239059,1.0,-1.3420764207839966,1.3407803773880005,0.0012959911255165,1.0216760635375977,0.0,0.0,0.0,24.589859008789062,25.0,44.51108932495117,-0.0,193.9966278076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873220,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.210693359375,0.8249629735946655,0.1226173043251037,0.1104847863316536,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2138671875,0.8890175223350525,0.1544399559497833,0.1463413834571838,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2110900878906,0.832125723361969,0.126092717051506,0.0883568748831749,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.21295166015625,0.8676937818527222,0.14369997382164,0.1362345516681671,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2128295898437,0.865321695804596,0.1423095762729644,0.6409580111503601,289.2168884277344,291.1499938964844,287.2082214355469,285.9328308105469,287.5840759277344,297.19366455078125,287.2426147460937,1.0,0.2474642992019653,1.0,1.0,0.1369552314281463,1.0,-1.3470193147659302,1.2916189432144165,0.0554004088044166,0.9718228578567504,0.0,0.0,0.0,24.358470916748047,25.0,206.6663513183593,-0.0,195.13229370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873280,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.210693359375,0.8249629735946655,0.1226173043251037,0.1104847863316536,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2138671875,0.8890175223350525,0.1544399559497833,0.1463413834571838,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2110900878906,0.832125723361969,0.126092717051506,0.0883568748831749,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.21295166015625,0.8676937818527222,0.14369997382164,0.1362345516681671,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2128295898437,0.865321695804596,0.1423095762729644,0.6409580111503601,289.2168884277344,291.1499938964844,287.2082214355469,285.9328308105469,287.5840759277344,297.19366455078125,287.2426147460937,1.0,0.2474642992019653,1.0,1.0,0.1369552314281463,1.0,-1.3470193147659302,1.2916189432144165,0.0554004088044166,0.9718228578567504,0.0,0.0,0.0,24.358470916748047,25.0,206.6663513183593,-0.0,195.13229370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873340,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.61627197265625,0.835675835609436,0.1242803856730461,0.1117161139845848,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6219177246094,0.901714563369751,0.1564081758260727,0.1479458957910537,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.61700439453125,0.8428539037704468,0.127678632736206,0.0892847627401351,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6202697753906,0.8796865940093994,0.1454456150531768,0.1376431882381439,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6199645996094,0.8755632638931274,0.1432353407144546,0.6439423561096191,289.6268615722656,291.1499938964844,287.2596740722656,285.9763488769531,288.2095031738281,297.20465087890625,287.6637878417969,1.0,0.2480157762765884,1.0,1.0,0.2059152424335479,1.0,-1.356806397438049,1.2243372201919556,0.1324691623449325,0.9029119610786438,0.0,0.0,0.0,23.81955337524414,25.0,482.5602416992188,-0.0,197.258544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873400,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.61627197265625,0.835675835609436,0.1242803856730461,0.1117161139845848,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6219177246094,0.901714563369751,0.1564081758260727,0.1479458957910537,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.61700439453125,0.8428539037704468,0.127678632736206,0.0892847627401351,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6202697753906,0.8796865940093994,0.1454456150531768,0.1376431882381439,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6199645996094,0.8755632638931274,0.1432353407144546,0.6439423561096191,289.6268615722656,291.1499938964844,287.2596740722656,285.9763488769531,288.2095031738281,297.20465087890625,287.6637878417969,1.0,0.2480157762765884,1.0,1.0,0.2059152424335479,1.0,-1.356806397438049,1.2243372201919556,0.1324691623449325,0.9029119610786438,0.0,0.0,0.0,23.81955337524414,25.0,482.5602416992188,-0.0,197.258544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873460,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0568542480469,0.8583347201347351,0.1268646121025085,0.1137960329651832,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0633239746094,0.9297728538513184,0.1592861115932464,0.1504072844982147,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0576477050781,0.8656442165374756,0.1301156729459762,0.0908064395189285,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0614013671875,0.9045083522796632,0.1480485498905182,0.1398565769195556,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0608825683594,0.8985962271690369,0.1450683325529098,0.6509187817573547,290.0690612792969,291.1499938964844,287.3150634765625,286.0231018066406,288.783447265625,297.2226257324219,288.1133728027344,1.0,0.2490822076797485,1.0,1.0,0.2670557200908661,1.0,-1.3751121759414673,1.1679483652114868,0.207163780927658,0.8431732654571533,0.0,0.0,0.0,22.783100128173828,25.0,608.2208251953125,-0.0,201.32635498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873520,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0568542480469,0.8583347201347351,0.1268646121025085,0.1137960329651832,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0633239746094,0.9297728538513184,0.1592861115932464,0.1504072844982147,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0576477050781,0.8656442165374756,0.1301156729459762,0.0908064395189285,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0614013671875,0.9045083522796632,0.1480485498905182,0.1398565769195556,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0608825683594,0.8985962271690369,0.1450683325529098,0.6509187817573547,290.0690612792969,291.1499938964844,287.3150634765625,286.0231018066406,288.783447265625,297.2226257324219,288.1133728027344,1.0,0.2490822076797485,1.0,1.0,0.2670557200908661,1.0,-1.3751121759414673,1.1679483652114868,0.207163780927658,0.8431732654571533,0.0,0.0,0.0,22.783100128173828,25.0,608.2208251953125,-0.0,201.32635498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873580,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.60723876953125,0.8972940444946289,0.1303204298019409,0.1166176348924636,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.61505126953125,0.9737306237220764,0.1630648970603943,0.1536754965782165,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.608154296875,0.9046659469604492,0.1333902478218078,0.092881441116333,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6127014160156,0.9495390057563782,0.1515047401189804,0.1428326666355133,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6119079589844,0.9412291049957277,0.1478438824415207,0.6618645191192627,290.6220397949219,291.1499938964844,287.3739624023437,286.0726928710937,289.4901123046875,297.24615478515625,288.6761779785156,1.0,0.2508319616317749,1.0,1.0,0.3281961977481842,1.0,-1.401620864868164,1.0972744226455688,0.3043464422225952,0.7675360441207886,0.0,0.0,0.0,21.382457733154297,25.0,758.6483764648438,-0.0,207.6351318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873640,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.60723876953125,0.8972940444946289,0.1303204298019409,0.1166176348924636,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.61505126953125,0.9737306237220764,0.1630648970603943,0.1536754965782165,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.608154296875,0.9046659469604492,0.1333902478218078,0.092881441116333,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6127014160156,0.9495390057563782,0.1515047401189804,0.1428326666355133,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6119079589844,0.9412291049957277,0.1478438824415207,0.6618645191192627,290.6220397949219,291.1499938964844,287.3739624023437,286.0726928710937,289.4901123046875,297.24615478515625,288.6761779785156,1.0,0.2508319616317749,1.0,1.0,0.3281961977481842,1.0,-1.401620864868164,1.0972744226455688,0.3043464422225952,0.7675360441207886,0.0,0.0,0.0,21.382457733154297,25.0,758.6483764648438,-0.0,207.6351318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873700,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9263610839844,0.91558438539505,0.1324237734079361,0.1183659210801124,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9340209960937,0.9874038696289062,0.1654121428728103,0.1545745581388473,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.92730712890625,0.9236137866973876,0.1353834569454193,0.0941693261265754,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9321594238281,0.9677650332450868,0.1535950452089309,0.1446654200553894,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9312438964844,0.9594972729682922,0.1496385037899017,0.6691654324531555,290.9421081542969,291.1499938964844,287.40460205078125,286.0984191894531,289.8746643066406,297.2603759765625,288.9999694824219,1.0,0.2518948018550873,1.0,1.0,0.3587664365768432,1.0,-1.4132192134857178,1.0551106929779053,0.3581084907054901,0.7233924269676208,0.0,0.0,0.0,20.963518142700195,25.0,832.6576538085938,-0.0,211.52598571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873760,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.239501953125,0.9189410209655762,0.134773701429367,0.1203685998916626,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.243408203125,0.957770586013794,0.1686913669109344,0.1413675248622894,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.240234375,0.9266088604927064,0.1376112103462219,0.0956452190876007,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.24420166015625,0.9700267314910888,0.1559250354766845,0.1467569470405578,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.243408203125,0.9613766074180604,0.1517025679349899,0.6778252124786377,291.2519226074219,291.1499938964844,287.4359741210937,286.1247253417969,290.02264404296875,297.2792358398437,289.29522705078125,1.0,0.2528128921985626,1.0,1.0,0.3653659522533417,1.0,-1.4185481071472168,1.0450234413146973,0.3735246360301971,0.7122883200645447,0.0,0.0,0.0,21.155017852783203,45.0,794.2561645507812,-0.0,213.3743896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873820,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6620178222656,0.9177604913711548,0.139781504869461,0.1248122379183769,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6656188964844,0.9785417914390564,0.1759170889854431,0.1569995284080505,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6624450683594,0.924600064754486,0.1424327790737152,0.0989550650119781,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.66510009765625,0.9674365520477296,0.1609773486852646,0.1514457762241363,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6644897460937,0.9579229950904846,0.1563221961259842,0.6979821920394897,291.67059326171875,291.1499938964844,287.50067138671875,286.1788635253906,290.2601928710937,297.3208312988281,289.7027893066406,1.0,0.2637241780757904,1.0,1.0,0.3785649538040161,1.0,-1.476407527923584,1.060613036155701,0.4157944023609161,0.7159162759780884,0.0,0.0,0.0,22.75033187866211,63.0,619.2816162109375,-0.0,240.12657165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873880,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6620178222656,0.9177604913711548,0.139781504869461,0.1248122379183769,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6656188964844,0.9785417914390564,0.1759170889854431,0.1569995284080505,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6624450683594,0.924600064754486,0.1424327790737152,0.0989550650119781,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.66510009765625,0.9674365520477296,0.1609773486852646,0.1514457762241363,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6644897460937,0.9579229950904846,0.1563221961259842,0.6979821920394897,291.67059326171875,291.1499938964844,287.50067138671875,286.1788635253906,290.2601928710937,297.3208312988281,289.7027893066406,1.0,0.2637241780757904,1.0,1.0,0.3785649538040161,1.0,-1.476407527923584,1.060613036155701,0.4157944023609161,0.7159162759780884,0.0,0.0,0.0,22.75033187866211,63.0,619.2816162109375,-0.0,240.12657165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
