time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11873940,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.01611328125,0.8476235270500183,0.1448579430580139,0.1295689195394516,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0197448730469,0.9144098162651062,0.1809697449207306,0.1705125421285629,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.01641845703125,0.8524566292762756,0.1474078297615051,0.1025703176856041,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0184936523437,0.8873932957649231,0.1662167012691497,0.1565806567668914,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0179748535156,0.8783223628997803,0.161216601729393,0.7207150459289551,292.02294921875,291.1499938964844,287.5676574707031,286.23468017578125,290.4928283691406,297.3446960449219,290.0489196777344,1.0,0.2803473174571991,1.0,1.0,0.3917639553546905,1.0,-1.5361531972885132,1.0757344961166382,0.4604186415672302,0.719211220741272,0.0,0.0,0.0,29.394939422607425,81.0,505.6371765136719,-0.0,282.9049072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874000,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.01611328125,0.8476235270500183,0.1448579430580139,0.1295689195394516,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0197448730469,0.9144098162651062,0.1809697449207306,0.1705125421285629,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.01641845703125,0.8524566292762756,0.1474078297615051,0.1025703176856041,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0184936523437,0.8873932957649231,0.1662167012691497,0.1565806567668914,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0179748535156,0.8783223628997803,0.161216601729393,0.7207150459289551,292.02294921875,291.1499938964844,287.5676574707031,286.23468017578125,290.4928283691406,297.3446960449219,290.0489196777344,1.0,0.2803473174571991,1.0,1.0,0.3917639553546905,1.0,-1.5361531972885132,1.0757344961166382,0.4604186415672302,0.719211220741272,0.0,0.0,0.0,29.394939422607425,81.0,505.6371765136719,-0.0,282.9049072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874060,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1721496582031,0.7828657627105713,0.1496953815221786,0.134399726986885,297.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.17218017578125,0.8401804566383362,0.1858878284692764,0.1756634712219238,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1721496582031,0.7873855233192444,0.1522543430328369,0.1063061356544494,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.17218017578125,0.8190767765045166,0.1713624000549316,0.16190966963768,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.17218017578125,0.8110226988792419,0.1660773009061813,0.7446524500846863,292.1722106933594,291.1499938964844,287.636474609375,286.2917785644531,290.2723693847656,297.3644104003906,290.17169189453125,1.0,0.3002851903438568,1.0,1.0,0.3627727925777435,1.0,-1.5877577066421509,1.1594517230987549,0.428305983543396,0.7922629117965698,0.0,0.0,0.0,40.397090911865234,69.0,203.6430053710937,-0.0,336.76007080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874120,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1721496582031,0.7828657627105713,0.1496953815221786,0.134399726986885,297.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.17218017578125,0.8401804566383362,0.1858878284692764,0.1756634712219238,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1721496582031,0.7873855233192444,0.1522543430328369,0.1063061356544494,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.17218017578125,0.8190767765045166,0.1713624000549316,0.16190966963768,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.17218017578125,0.8110226988792419,0.1660773009061813,0.7446524500846863,292.1722106933594,291.1499938964844,287.636474609375,286.2917785644531,290.2723693847656,297.3644104003906,290.17169189453125,1.0,0.3002851903438568,1.0,1.0,0.3627727925777435,1.0,-1.5877577066421509,1.1594517230987549,0.428305983543396,0.7922629117965698,0.0,0.0,0.0,40.397090911865234,69.0,203.6430053710937,-0.0,336.76007080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874180,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1091613769531,0.7666583061218262,0.1535330712795257,0.13826584815979,297.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1080322265625,0.8233542442321777,0.1903008818626403,0.1801674216985702,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.10906982421875,0.7711735963821411,0.1563339084386825,0.1094397008419036,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1084289550781,0.8024551272392273,0.1757838875055313,0.1664644330739975,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.10858154296875,0.7938053011894226,0.1702328324317932,0.7650765180587769,292.10699462890625,291.1499938964844,287.706787109375,286.3498229980469,290.0230407714844,297.3763732910156,290.0984802246094,1.0,0.311291366815567,1.0,1.0,0.3337816298007965,1.0,-1.6315641403198242,1.2425867319107056,0.3889774680137634,0.8662950992584229,0.0,0.0,0.0,45.889278411865234,57.0,-34.00046920776367,-0.0,374.46826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874240,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1091613769531,0.7666583061218262,0.1535330712795257,0.13826584815979,297.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1080322265625,0.8233542442321777,0.1903008818626403,0.1801674216985702,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.10906982421875,0.7711735963821411,0.1563339084386825,0.1094397008419036,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1084289550781,0.8024551272392273,0.1757838875055313,0.1664644330739975,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.10858154296875,0.7938053011894226,0.1702328324317932,0.7650765180587769,292.10699462890625,291.1499938964844,287.706787109375,286.3498229980469,290.0230407714844,297.3763732910156,290.0984802246094,1.0,0.311291366815567,1.0,1.0,0.3337816298007965,1.0,-1.6315641403198242,1.2425867319107056,0.3889774680137634,0.8662950992584229,0.0,0.0,0.0,45.889278411865234,57.0,-34.00046920776367,-0.0,374.46826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874300,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0444030761719,0.7672089338302612,0.1550563424825668,0.1397691518068313,297.418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0429382324219,0.8238749504089355,0.1922388672828674,0.1821047365665435,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0442810058594,0.7719653844833374,0.1580519676208496,0.1107288375496864,297.39385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.04345703125,0.8032132983207703,0.1776821762323379,0.1683768779039383,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0436706542969,0.7944286465644836,0.1719753593206405,0.7735015153884888,292.0415954589844,291.1499938964844,287.7423400878906,286.3790588378906,289.9011535644531,297.3791198730469,290.0307312011719,1.0,0.3143923282623291,1.0,1.0,0.319286048412323,1.0,-1.6496567726135254,1.281904935836792,0.3677518665790558,0.901816189289093,0.0,0.0,0.0,46.75371551513672,57.0,-111.74624633789062,-0.0,386.66107177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874360,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9626159667969,0.7713854312896729,0.1563383191823959,0.1410147547721862,297.4187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9607238769531,0.8281756639480591,0.1939921826124191,0.1838337182998657,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9624328613281,0.7765085697174072,0.1595644056797027,0.1118459478020668,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9613647460937,0.8079389929771423,0.1793780326843261,0.1700604408979416,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.961669921875,0.7989634871482849,0.1734786927700042,0.7807144522666931,291.9590148925781,291.1499938964844,287.77813720703125,286.40838623046875,289.76202392578125,297.3798828125,289.9450988769531,1.0,0.3161713778972626,1.0,1.0,0.3025907576084137,1.0,-1.6652536392211914,1.3231803178787231,0.3420733511447906,0.939785659313202,0.0,0.0,0.0,46.67329788208008,45.0,-178.38275146484375,-0.0,395.0364990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874420,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7533874511719,0.7894172072410583,0.1582149267196655,0.1427938044071197,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7511291503906,0.8467440605163574,0.196923479437828,0.1866696327924728,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.75311279296875,0.7955397963523865,0.1619826108217239,0.113590270280838,297.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7518615722656,0.8264361619949341,0.1821649074554443,0.1727693825960159,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7522277832031,0.8174545764923096,0.1757217645645141,0.7913867235183716,291.74908447265625,291.1499938964844,287.85009765625,286.4671325683594,289.4938049316406,297.3753662109375,289.73291015625,1.0,0.3164253532886505,1.0,1.0,0.2692001461982727,1.0,-1.6889606714248655,1.399321675300598,0.2896390259265899,1.010842204093933,0.0,0.0,0.0,44.2600212097168,33.0,-268.5816955566406,-0.0,401.4666137695313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874480,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7533874511719,0.7894172072410583,0.1582149267196655,0.1427938044071197,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7511291503906,0.8467440605163574,0.196923479437828,0.1866696327924728,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.75311279296875,0.7955397963523865,0.1619826108217239,0.113590270280838,297.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7518615722656,0.8264361619949341,0.1821649074554443,0.1727693825960159,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7522277832031,0.8174545764923096,0.1757217645645141,0.7913867235183716,291.74908447265625,291.1499938964844,287.85009765625,286.4671325683594,289.4938049316406,297.3753662109375,289.73291015625,1.0,0.3164253532886505,1.0,1.0,0.2692001461982727,1.0,-1.6889606714248655,1.399321675300598,0.2896390259265899,1.010842204093933,0.0,0.0,0.0,44.2600212097168,33.0,-268.5816955566406,-0.0,401.4666137695313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874540,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5283508300781,0.821143627166748,0.1593652665615081,0.1437874436378479,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.52606201171875,0.8817839026451111,0.1991639137268066,0.188744381070137,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.528076171875,0.8277763724327087,0.1637083142995834,0.1147630289196968,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5267944335937,0.8591917157173157,0.1842432916164398,0.1746947914361953,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5271911621094,0.8484579920768738,0.1769979894161224,0.7972283363342285,291.5240173339844,291.1499938964844,287.9222717285156,286.525634765625,289.2542724609375,297.36444091796875,289.5079040527344,1.0,0.3131345808506012,1.0,1.0,0.2358095347881317,1.0,-1.7033836841583252,1.4646623134613037,0.2387213110923767,1.0730035305023191,0.0,0.0,0.0,39.587364196777344,25.0,-301.9909362792969,-0.0,396.189697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874600,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5283508300781,0.821143627166748,0.1593652665615081,0.1437874436378479,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.52606201171875,0.8817839026451111,0.1991639137268066,0.188744381070137,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.528076171875,0.8277763724327087,0.1637083142995834,0.1147630289196968,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5267944335937,0.8591917157173157,0.1842432916164398,0.1746947914361953,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5271911621094,0.8484579920768738,0.1769979894161224,0.7972283363342285,291.5240173339844,291.1499938964844,287.9222717285156,286.525634765625,289.2542724609375,297.36444091796875,289.5079040527344,1.0,0.3131345808506012,1.0,1.0,0.2358095347881317,1.0,-1.7033836841583252,1.4646623134613037,0.2387213110923767,1.0730035305023191,0.0,0.0,0.0,39.587364196777344,25.0,-301.9909362792969,-0.0,396.189697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874660,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.36297607421875,0.8638662099838257,0.1601131409406662,0.1443142741918563,297.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3617248535156,0.9359484910964966,0.2009326666593551,0.1902868002653122,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.36279296875,0.872309684753418,0.1649850606918335,0.1155555471777916,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.36212158203125,0.908468782901764,0.1858406960964203,0.1760788857936859,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.36236572265625,0.8946962952613831,0.1775568276643753,0.799396812915802,291.3606872558594,291.1499938964844,287.9942626953125,286.58355712890625,289.18780517578125,297.350341796875,289.3524169921875,1.0,0.3085383176803589,1.0,1.0,0.2213801741600036,1.0,-1.7110881805419922,1.493350625038147,0.2177375257015228,1.099979281425476,0.0,0.0,0.0,34.39405059814453,25.0,-224.5232391357422,-0.0,385.46099853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874720,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.36297607421875,0.8638662099838257,0.1601131409406662,0.1443142741918563,297.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3617248535156,0.9359484910964966,0.2009326666593551,0.1902868002653122,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.36279296875,0.872309684753418,0.1649850606918335,0.1155555471777916,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.36212158203125,0.908468782901764,0.1858406960964203,0.1760788857936859,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.36236572265625,0.8946962952613831,0.1775568276643753,0.799396812915802,291.3606872558594,291.1499938964844,287.9942626953125,286.58355712890625,289.18780517578125,297.350341796875,289.3524169921875,1.0,0.3085383176803589,1.0,1.0,0.2213801741600036,1.0,-1.7110881805419922,1.493350625038147,0.2177375257015228,1.099979281425476,0.0,0.0,0.0,34.39405059814453,25.0,-224.5232391357422,-0.0,385.46099853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874780,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2627868652344,0.907676875591278,0.1608787029981613,0.1448501497507095,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2618713378906,0.9847036004066468,0.2025858610868454,0.1917203068733215,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2626342773437,0.918533980846405,0.1661670953035354,0.1162830740213394,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2621459960937,0.960721492767334,0.1873066574335098,0.1773396730422973,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2623596191406,0.9433552026748656,0.1778124123811721,0.8001253604888916,291.2611389160156,291.1499938964844,288.0656433105469,286.6404724121094,289.1394348144531,297.33740234375,289.2550964355469,1.0,0.3057248890399933,1.0,1.0,0.2069508135318756,1.0,-1.7167150974273682,1.5183757543563845,0.198339357972145,1.1236836910247805,0.0,0.0,0.0,30.910449981689453,28.0,-156.6185760498047,-0.0,378.4743957519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874840,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2627868652344,0.907676875591278,0.1608787029981613,0.1448501497507095,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2618713378906,0.9847036004066468,0.2025858610868454,0.1917203068733215,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2626342773437,0.918533980846405,0.1661670953035354,0.1162830740213394,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2621459960937,0.960721492767334,0.1873066574335098,0.1773396730422973,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2623596191406,0.9433552026748656,0.1778124123811721,0.8001253604888916,291.2611389160156,291.1499938964844,288.0656433105469,286.6404724121094,289.1394348144531,297.33740234375,289.2550964355469,1.0,0.3057248890399933,1.0,1.0,0.2069508135318756,1.0,-1.7167150974273682,1.5183757543563845,0.198339357972145,1.1236836910247805,0.0,0.0,0.0,30.910449981689453,28.0,-156.6185760498047,-0.0,378.4743957519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874900,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2230834960937,0.9219250679016112,0.1612918972969055,0.1451808363199234,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2223205566406,0.994069755077362,0.2034176886081695,0.1910321861505508,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.22296142578125,0.933719038963318,0.1667508333921432,0.1166677623987197,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2225646972656,0.9743413329124452,0.1880227029323578,0.1779878884553909,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2227478027344,0.957045555114746,0.1778819113969802,0.8003591299057007,291.2216796875,291.1499938964844,288.1009521484375,286.66845703125,289.1179504394531,297.33172607421875,289.21649169921875,1.0,0.3051451444625854,1.0,1.0,0.1997361332178115,1.0,-1.7181594371795654,1.529329538345337,0.1888299882411956,1.1343425512313845,0.0,0.0,0.0,30.118125915527344,28.0,-132.4699249267578,-0.0,376.9029846191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874960,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.19464111328125,0.9224851727485656,0.1617258489131927,0.1455593109130859,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1943359375,0.9891297221183776,0.2044941633939743,0.1876189559698104,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.194580078125,0.934598982334137,0.167331576347351,0.1170732825994491,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.19439697265625,0.9751723408699036,0.1887317299842834,0.1786597222089767,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1944885253906,0.9567980766296388,0.1779264062643051,0.8006089329719543,291.19403076171875,291.1499938964844,288.135986328125,286.696044921875,289.1360168457031,297.32733154296875,289.1922302246094,1.0,0.3048242628574371,1.0,1.0,0.1989241689443588,1.0,-1.715762495994568,1.5289912223815918,0.186771273612976,1.1344406604766846,0.0,0.0,0.0,30.08673667907715,46.0,-95.05249786376952,-0.0,375.5597839355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875020,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.192138671875,0.8820483684539795,0.1628097891807556,0.1465842127799987,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1922607421875,0.9613248705863952,0.2063582092523574,0.1953547149896621,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1921691894531,0.8925931453704834,0.1686283946037292,0.1180375441908836,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1922302246094,0.9329625964164734,0.1902769058942794,0.1802013516426086,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.19219970703125,0.9102852940559388,0.178109809756279,0.8018674254417419,291.1923522949219,291.1499938964844,288.20489501953125,286.7498779296875,289.1905517578125,297.3200378417969,289.1933288574219,1.0,0.3112165927886963,1.0,1.0,0.1973002552986145,1.0,-1.730793595314026,1.5435088872909546,0.1872847825288772,1.1456187963485718,0.0,0.0,0.0,33.52931594848633,64.0,-20.63520622253418,-0.0,394.1094665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875080,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.192138671875,0.8820483684539795,0.1628097891807556,0.1465842127799987,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1922607421875,0.9613248705863952,0.2063582092523574,0.1953547149896621,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1921691894531,0.8925931453704834,0.1686283946037292,0.1180375441908836,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1922302246094,0.9329625964164734,0.1902769058942794,0.1802013516426086,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.19219970703125,0.9102852940559388,0.178109809756279,0.8018674254417419,291.1923522949219,291.1499938964844,288.20489501953125,286.7498779296875,289.1905517578125,297.3200378417969,289.1933288574219,1.0,0.3112165927886963,1.0,1.0,0.1973002552986145,1.0,-1.730793595314026,1.5435088872909546,0.1872847825288772,1.1456187963485718,0.0,0.0,0.0,33.52931594848633,64.0,-20.63520622253418,-0.0,394.1094665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875140,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2146911621094,0.8185441493988037,0.164109781384468,0.1480156481266021,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2149963378906,0.8833920359611511,0.2081246078014373,0.1973195075988769,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2147521972656,0.8276020288467407,0.1700639873743057,0.1192569658160209,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.21490478515625,0.8598556518554688,0.1919611096382141,0.1820856034755706,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2148132324219,0.8404417037963867,0.1784119755029678,0.8046296834945679,291.2152404785156,291.1499938964844,288.2719421386719,286.80157470703125,289.24249267578125,297.31402587890625,289.21746826171875,1.0,0.3220588862895965,1.0,1.0,0.1956763267517089,1.0,-1.741911768913269,1.5548193454742432,0.1870924830436706,1.1544636487960815,0.0,0.0,0.0,42.06077575683594,67.0,21.25309562683105,-0.0,425.7789306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875200,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2146911621094,0.8185441493988037,0.164109781384468,0.1480156481266021,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2149963378906,0.8833920359611511,0.2081246078014373,0.1973195075988769,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2147521972656,0.8276020288467407,0.1700639873743057,0.1192569658160209,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.21490478515625,0.8598556518554688,0.1919611096382141,0.1820856034755706,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2148132324219,0.8404417037963867,0.1784119755029678,0.8046296834945679,291.2152404785156,291.1499938964844,288.2719421386719,286.80157470703125,289.24249267578125,297.31402587890625,289.21746826171875,1.0,0.3220588862895965,1.0,1.0,0.1956763267517089,1.0,-1.741911768913269,1.5548193454742432,0.1870924830436706,1.1544636487960815,0.0,0.0,0.0,42.06077575683594,67.0,21.25309562683105,-0.0,425.7789306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875260,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2520446777344,0.7846096158027649,0.1655833125114441,0.1495531052350998,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.25250244140625,0.8472574949264526,0.2100952565670013,0.1994001567363739,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.25213623046875,0.7942197918891907,0.1716278940439224,0.1205227077007293,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2523498535156,0.8262059688568115,0.1937794089317321,0.1840374022722244,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.252197265625,0.8058862686157227,0.1788477599620819,0.8076921701431274,291.2528381347656,291.1499938964844,288.3367614746094,286.8507995605469,289.2984924316406,297.31072998046875,289.2558898925781,1.0,0.3306948244571686,1.0,1.0,0.1948901712894439,1.0,-1.7537964582443235,1.565688967704773,0.1881074756383896,1.1627365350723269,0.0,0.0,0.0,49.11174392700195,55.0,46.76071166992188,-0.0,453.8916320800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875320,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2520446777344,0.7846096158027649,0.1655833125114441,0.1495531052350998,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.25250244140625,0.8472574949264526,0.2100952565670013,0.1994001567363739,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.25213623046875,0.7942197918891907,0.1716278940439224,0.1205227077007293,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2523498535156,0.8262059688568115,0.1937794089317321,0.1840374022722244,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.252197265625,0.8058862686157227,0.1788477599620819,0.8076921701431274,291.2528381347656,291.1499938964844,288.3367614746094,286.8507995605469,289.2984924316406,297.31072998046875,289.2558898925781,1.0,0.3306948244571686,1.0,1.0,0.1948901712894439,1.0,-1.7537964582443235,1.565688967704773,0.1881074756383896,1.1627365350723269,0.0,0.0,0.0,49.11174392700195,55.0,46.76071166992188,-0.0,453.8916320800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875380,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.29766845703125,0.7830585837364197,0.1672264486551284,0.1510215252637863,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2981872558594,0.8457794785499573,0.2122461348772049,0.2014227956533432,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2977600097656,0.7926561236381531,0.1733315587043762,0.1217115744948387,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2980041503906,0.8247833251953125,0.1957411020994186,0.185889258980751,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2978515625,0.8024991154670715,0.1794367432594299,0.8103152513504028,291.29852294921875,291.1499938964844,288.3988647460937,286.89715576171875,289.3524780273437,297.3096923828125,289.3018798828125,1.0,0.3327828645706177,1.0,1.0,0.1941040158271789,1.0,-1.764789581298828,1.5757930278778076,0.1889965236186981,1.170444130897522,0.0,0.0,0.0,50.2534065246582,43.0,60.135162353515625,-0.0,464.0605163574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875440,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.29766845703125,0.7830585837364197,0.1672264486551284,0.1510215252637863,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2981872558594,0.8457794785499573,0.2122461348772049,0.2014227956533432,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2977600097656,0.7926561236381531,0.1733315587043762,0.1217115744948387,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2980041503906,0.8247833251953125,0.1957411020994186,0.185889258980751,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2978515625,0.8024991154670715,0.1794367432594299,0.8103152513504028,291.29852294921875,291.1499938964844,288.3988647460937,286.89715576171875,289.3524780273437,297.3096923828125,289.3018798828125,1.0,0.3327828645706177,1.0,1.0,0.1941040158271789,1.0,-1.764789581298828,1.5757930278778076,0.1889965236186981,1.170444130897522,0.0,0.0,0.0,50.2534065246582,43.0,60.135162353515625,-0.0,464.0605163574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875500,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3217163085937,0.7904260158538818,0.1681069880723953,0.1517462134361267,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3222045898437,0.8533014059066772,0.2133838981389999,0.2024260014295578,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3218078613281,0.8001224398612976,0.1742387264966964,0.1222935765981674,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3220520019531,0.8318436145782471,0.1967777162790298,0.1867989152669906,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3218688964844,0.8090832233428955,0.1797932237386703,0.8115739822387695,291.32257080078125,291.1499938964844,288.4288024902344,286.91912841796875,289.37847900390625,297.3098449707031,289.32598876953125,1.0,0.332155704498291,1.0,1.0,0.1937109231948852,1.0,-1.7701666355133057,1.5807489156723022,0.1894177794456482,1.1742233037948608,0.0,0.0,0.0,49.07741165161133,43.0,63.68133163452149,-0.0,463.849853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875560,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3439636230469,0.8026660084724426,0.1690150797367096,0.1524675637483596,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3443603515625,0.8660336136817932,0.214557409286499,0.2034310102462768,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.34405517578125,0.8122798204421997,0.1751790940761566,0.1228749081492424,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.34423828125,0.8436508178710938,0.1978477984666824,0.1877078711986541,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3440856933594,0.8199610710144043,0.1801888048648834,0.812852144241333,291.3446350097656,291.1499938964844,288.4579162597656,286.94024658203125,289.3910827636719,297.3103332519531,289.3471374511719,1.0,0.3306728601455688,1.0,1.0,0.1911426931619644,1.0,-1.7755635976791382,1.5884523391723633,0.1871112734079361,1.1807363033294678,0.0,0.0,0.0,47.03754425048828,31.0,59.65746688842773,-0.0,461.0419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875620,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3746032714844,0.8416244983673096,0.1708643734455108,0.1538814306259155,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3748779296875,0.9116753935813904,0.216970607638359,0.2054395973682403,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3746643066406,0.8512670397758484,0.1771166622638702,0.1240303218364715,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3747863769531,0.8863654136657715,0.2000463604927063,0.1895171403884887,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.37469482421875,0.8577807545661926,0.1810566782951355,0.8154491186141968,291.3750915527344,291.1499938964844,288.5134582519531,286.979736328125,289.4110412597656,297.3117980957031,289.3769836425781,1.0,0.3257196843624115,1.0,1.0,0.1860062181949615,1.0,-1.786351203918457,1.604177474975586,0.1821736395359039,1.1940903663635254,0.0,0.0,0.0,40.97593688964844,25.0,45.97145462036133,-0.0,449.3365478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875680,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3746032714844,0.8416244983673096,0.1708643734455108,0.1538814306259155,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3748779296875,0.9116753935813904,0.216970607638359,0.2054395973682403,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3746643066406,0.8512670397758484,0.1771166622638702,0.1240303218364715,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3747863769531,0.8863654136657715,0.2000463604927063,0.1895171403884887,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.37469482421875,0.8577807545661926,0.1810566782951355,0.8154491186141968,291.3750915527344,291.1499938964844,288.5134582519531,286.979736328125,289.4110412597656,297.3117980957031,289.3769836425781,1.0,0.3257196843624115,1.0,1.0,0.1860062181949615,1.0,-1.786351203918457,1.604177474975586,0.1821736395359039,1.1940903663635254,0.0,0.0,0.0,40.97593688964844,25.0,45.97145462036133,-0.0,449.3365478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875740,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3994140625,0.9021788239479064,0.1727272719144821,0.1553097367286682,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.399658203125,0.982490062713623,0.219437837600708,0.2075026482343673,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3994445800781,0.9140077829360962,0.1790968626737594,0.12521792948246,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3995666503906,0.9570811986923218,0.2022898644208908,0.1913720220327377,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.39947509765625,0.9201406836509703,0.1819897890090942,0.8183603882789612,291.3998107910156,291.1499938964844,288.5650634765625,287.0152282714844,289.4287109375,297.3133850097656,289.4013977050781,1.0,0.3209517896175384,1.0,1.0,0.1808697581291198,1.0,-1.7976917028427124,1.6202930212020874,0.1773986965417862,1.2077202796936035,0.0,0.0,0.0,34.7998046875,28.0,36.700870513916016,-0.0,437.4674682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875800,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3994140625,0.9021788239479064,0.1727272719144821,0.1553097367286682,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.399658203125,0.982490062713623,0.219437837600708,0.2075026482343673,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3994445800781,0.9140077829360962,0.1790968626737594,0.12521792948246,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3995666503906,0.9570811986923218,0.2022898644208908,0.1913720220327377,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.39947509765625,0.9201406836509703,0.1819897890090942,0.8183603882789612,291.3998107910156,291.1499938964844,288.5650634765625,287.0152282714844,289.4287109375,297.3133850097656,289.4013977050781,1.0,0.3209517896175384,1.0,1.0,0.1808697581291198,1.0,-1.7976917028427124,1.6202930212020874,0.1773986965417862,1.2077202796936035,0.0,0.0,0.0,34.7998046875,28.0,36.700870513916016,-0.0,437.4674682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875860,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4109802246094,0.9261665940284728,0.1745256930589676,0.1568906605243683,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4110107421875,0.9788578748703004,0.2227816432714462,0.1929705291986465,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4109802246094,0.93931245803833,0.1810403764247894,0.1265432685613632,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4109802246094,0.9795365929603576,0.2045015394687652,0.1934170573949813,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4109802246094,0.94349467754364,0.1829069554805755,0.8222465515136719,291.4110107421875,291.1499938964844,288.61236572265625,287.0463562011719,289.4187927246094,297.31854248046875,289.4109802246094,1.0,0.3186200559139251,1.0,1.0,0.1722169071435928,1.0,-1.791699767112732,1.625995397567749,0.1657043993473053,1.21480393409729,0.0,0.0,0.0,33.18140411376953,31.0,16.21666717529297,-0.0,428.6968383789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875920,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4109802246094,0.9261665940284728,0.1745256930589676,0.1568906605243683,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4110107421875,0.9788578748703004,0.2227816432714462,0.1929705291986465,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4109802246094,0.93931245803833,0.1810403764247894,0.1265432685613632,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4109802246094,0.9795365929603576,0.2045015394687652,0.1934170573949813,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4109802246094,0.94349467754364,0.1829069554805755,0.8222465515136719,291.4110107421875,291.1499938964844,288.61236572265625,287.0463562011719,289.4187927246094,297.31854248046875,289.4109802246094,1.0,0.3186200559139251,1.0,1.0,0.1722169071435928,1.0,-1.791699767112732,1.625995397567749,0.1657043993473053,1.21480393409729,0.0,0.0,0.0,33.18140411376953,31.0,16.21666717529297,-0.0,428.6968383789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875980,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4090576171875,0.9402590990066528,0.1762278825044632,0.1584123373031616,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4090270996094,0.9737062454223632,0.2279341220855713,0.1842114478349685,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4090576171875,0.9533034563064576,0.1829141676425933,0.1278424710035324,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4090270996094,0.9905593395233154,0.2066517323255539,0.1954340487718582,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4090576171875,0.9554138779640198,0.1837897002696991,0.8261058926582336,291.40899658203125,291.1499938964844,288.6549072265625,287.07275390625,289.4068298339844,297.3334350585937,289.4086608886719,1.0,0.3179122805595398,1.0,1.0,0.1635640412569046,1.0,-1.7907804250717163,1.6359233856201172,0.1548569947481155,1.2247459888458252,0.0,0.0,0.0,32.49543762207031,51.0,1.5060691833496094,-0.0,426.2749328613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876040,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4090576171875,0.9402590990066528,0.1762278825044632,0.1584123373031616,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4090270996094,0.9737062454223632,0.2279341220855713,0.1842114478349685,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4090576171875,0.9533034563064576,0.1829141676425933,0.1278424710035324,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4090270996094,0.9905593395233154,0.2066517323255539,0.1954340487718582,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4090576171875,0.9554138779640198,0.1837897002696991,0.8261058926582336,291.40899658203125,291.1499938964844,288.6549072265625,287.07275390625,289.4068298339844,297.3334350585937,289.4086608886719,1.0,0.3179122805595398,1.0,1.0,0.1635640412569046,1.0,-1.7907804250717163,1.6359233856201172,0.1548569947481155,1.2247459888458252,0.0,0.0,0.0,32.49543762207031,51.0,1.5060691833496094,-0.0,426.2749328613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
