time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11876100,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4046325683594,0.9346253871917723,0.1770612001419067,0.1591794490814209,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4045715332031,0.9773619174957277,0.2304186075925827,0.1903003007173538,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.40460205078125,0.9479601383209229,0.1838401407003402,0.1285018026828766,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.404541015625,0.9864787459373474,0.2077179998159408,0.1964582651853561,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.40460205078125,0.9491822123527528,0.1842342168092727,0.8281624913215637,291.4044494628906,291.1499938964844,288.6742858886719,287.08404541015625,289.3959350585937,297.3392333984375,289.4037170410156,1.0,0.3209583163261413,1.0,1.0,0.1592376232147216,1.0,-1.8034874200820925,1.653611183166504,0.1498762220144271,1.239454984664917,0.0,0.0,0.0,33.23933410644531,51.0,-6.174721717834473,-0.0,436.30023193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876160,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3961181640625,0.9199895858764648,0.1778735667467117,0.1599589139223098,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3959350585937,0.9844330549240112,0.2320275008678436,0.2040859460830688,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3960876464844,0.9335293173789978,0.1847524493932724,0.1291750222444534,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3959655761719,0.9748502373695374,0.2087701857089996,0.1975014358758926,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3960876464844,0.9338460564613342,0.1846687495708465,0.8303406238555908,291.395751953125,291.1499938964844,288.6923217773437,287.09405517578125,289.3766174316406,297.3404235839844,289.3943176269531,1.0,0.3259402513504028,1.0,1.0,0.1545189768075943,1.0,-1.8256419897079468,1.681620717048645,0.1440213322639465,1.262592315673828,0.0,0.0,0.0,34.84138107299805,71.0,-16.86155891418457,-0.0,455.03466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876220,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.36041259765625,0.8468856811523438,0.1793157905340194,0.1616263389587402,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.35986328125,0.9265017509460448,0.2325096130371093,0.2206602692604065,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3603210449219,0.8574619889259338,0.1864199340343475,0.1306226700544357,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3600769042969,0.8933663964271545,0.2107134312391281,0.1997221708297729,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3603515625,0.8562425971031189,0.1853499114513397,0.8352715969085693,291.3595886230469,291.1499938964844,288.7241516113281,287.10986328125,289.3111877441406,297.3262634277344,289.3560791015625,1.0,0.3396847546100616,1.0,1.0,0.1450816988945007,1.0,-1.857897400856018,1.7317606210708618,0.1261366903781891,1.3060661554336548,0.0,0.0,0.0,43.84505844116211,91.0,-48.11852264404297,-0.0,504.1955261230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876280,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.36041259765625,0.8468856811523438,0.1793157905340194,0.1616263389587402,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.35986328125,0.9265017509460448,0.2325096130371093,0.2206602692604065,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3603210449219,0.8574619889259338,0.1864199340343475,0.1306226700544357,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3600769042969,0.8933663964271545,0.2107134312391281,0.1997221708297729,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3603515625,0.8562425971031189,0.1853499114513397,0.8352715969085693,291.3595886230469,291.1499938964844,288.7241516113281,287.10986328125,289.3111877441406,297.3262634277344,289.3560791015625,1.0,0.3396847546100616,1.0,1.0,0.1450816988945007,1.0,-1.857897400856018,1.7317606210708618,0.1261366903781891,1.3060661554336548,0.0,0.0,0.0,43.84505844116211,91.0,-48.11852264404297,-0.0,504.1955261230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876340,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2961730957031,0.7805825471878052,0.180428460240364,0.1632264703512191,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.29541015625,0.848298192024231,0.2332548350095749,0.2217816412448883,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2960510253906,0.7911539077758789,0.1877912878990173,0.1320418864488601,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2956848144531,0.8236594200134277,0.2123531252145767,0.2018976211547851,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.29608154296875,0.7885248064994812,0.1856985539197921,0.8398382663726807,291.2950134277344,291.1499938964844,288.75,287.119873046875,289.2214660644531,297.3125915527344,289.2901306152344,1.0,0.3557350635528564,1.0,1.0,0.1356444060802459,1.0,-1.8709663152694704,1.768670916557312,0.1022954210639,1.3401137590408323,0.0,0.0,0.0,58.31837844848633,79.0,-82.36454772949219,-0.0,559.1151123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876400,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2961730957031,0.7805825471878052,0.180428460240364,0.1632264703512191,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.29541015625,0.848298192024231,0.2332548350095749,0.2217816412448883,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2960510253906,0.7911539077758789,0.1877912878990173,0.1320418864488601,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2956848144531,0.8236594200134277,0.2123531252145767,0.2018976211547851,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.29608154296875,0.7885248064994812,0.1856985539197921,0.8398382663726807,291.2950134277344,291.1499938964844,288.75,287.119873046875,289.2214660644531,297.3125915527344,289.2901306152344,1.0,0.3557350635528564,1.0,1.0,0.1356444060802459,1.0,-1.8709663152694704,1.768670916557312,0.1022954210639,1.3401137590408323,0.0,0.0,0.0,58.31837844848633,79.0,-82.36454772949219,-0.0,559.1151123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876460,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2317199707031,0.7604471445083618,0.1812902837991714,0.1642834395170211,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.23114013671875,0.8275187611579895,0.2343131750822067,0.2229743748903274,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.23162841796875,0.7707655429840088,0.1889224797487259,0.1330523490905761,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2313232421875,0.8035580515861511,0.213745504617691,0.2035139948129654,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2316589355469,0.7668547630310059,0.1857766509056091,0.8416508436203003,291.2308044433594,291.1499938964844,288.7728576660156,287.1249389648437,289.16552734375,297.3019104003906,289.22711181640625,1.0,0.3622400760650635,1.0,1.0,0.1295372992753982,1.0,-1.8790030479431152,1.7929245233535769,0.0860784724354744,1.362675666809082,0.0,0.0,0.0,64.9361343383789,67.0,-83.53390502929688,-0.0,585.9642944335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876520,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2317199707031,0.7604471445083618,0.1812902837991714,0.1642834395170211,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.23114013671875,0.8275187611579895,0.2343131750822067,0.2229743748903274,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.23162841796875,0.7707655429840088,0.1889224797487259,0.1330523490905761,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2313232421875,0.8035580515861511,0.213745504617691,0.2035139948129654,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2316589355469,0.7668547630310059,0.1857766509056091,0.8416508436203003,291.2308044433594,291.1499938964844,288.7728576660156,287.1249389648437,289.16552734375,297.3019104003906,289.22711181640625,1.0,0.3622400760650635,1.0,1.0,0.1295372992753982,1.0,-1.8790030479431152,1.7929245233535769,0.0860784724354744,1.362675666809082,0.0,0.0,0.0,64.9361343383789,67.0,-83.53390502929688,-0.0,585.9642944335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876580,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1767272949219,0.7607755661010742,0.1820853948593139,0.1650152802467346,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1761779785156,0.8280243277549744,0.2355497032403946,0.2241147011518478,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1766052246094,0.7714043855667114,0.1899664849042892,0.1337988823652267,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1763610839844,0.8043763041496277,0.2150371223688125,0.2047611027956009,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1766662597656,0.766038715839386,0.1857314109802246,0.8416042327880859,291.1758728027344,291.1499938964844,288.79595947265625,287.1263732910156,289.1154479980469,297.29351806640625,289.1724548339844,1.0,0.3628784120082855,1.0,1.0,0.1234301999211311,1.0,-1.883591055870056,1.8131582736969,0.0704327002167701,1.3819347620010376,0.0,0.0,0.0,65.3163833618164,55.0,-77.84847259521484,-0.0,590.5126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876640,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1767272949219,0.7607755661010742,0.1820853948593139,0.1650152802467346,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1761779785156,0.8280243277549744,0.2355497032403946,0.2241147011518478,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1766052246094,0.7714043855667114,0.1899664849042892,0.1337988823652267,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1763610839844,0.8043763041496277,0.2150371223688125,0.2047611027956009,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1766662597656,0.766038715839386,0.1857314109802246,0.8416042327880859,291.1758728027344,291.1499938964844,288.79595947265625,287.1263732910156,289.1154479980469,297.29351806640625,289.1724548339844,1.0,0.3628784120082855,1.0,1.0,0.1234301999211311,1.0,-1.883591055870056,1.8131582736969,0.0704327002167701,1.3819347620010376,0.0,0.0,0.0,65.3163833618164,55.0,-77.84847259521484,-0.0,590.5126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876700,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.15093994140625,0.7658002376556396,0.1824776381254196,0.1653121560811996,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.15045166015625,0.8333248496055603,0.2362091243267059,0.2246667593717575,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1508483886719,0.7767480611801147,0.1904761791229248,0.1341131925582885,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1506042480469,0.8099966645240784,0.2156659811735153,0.2053002715110778,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1509094238281,0.770548939704895,0.1856867671012878,0.8411529064178467,291.150146484375,291.1499938964844,288.8075866699219,287.12579345703125,289.0926208496094,297.2899780273437,289.1469116210937,1.0,0.3616006374359131,1.0,1.0,0.1203766465187072,1.0,-1.8850940465927124,1.8221025466918943,0.0629915073513984,1.3905630111694336,0.0,0.0,0.0,63.88064956665039,55.0,-74.5350570678711,-0.0,587.0051879882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876760,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.13165283203125,0.7737922668457031,0.1828759759664535,0.1655796021223068,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1314392089844,0.8416520953178406,0.2368914186954498,0.2252082079648971,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1316223144531,0.7851234078407288,0.1909877061843872,0.1344017535448074,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1315002441406,0.8182947635650635,0.2162939012050628,0.205801859498024,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1316223144531,0.7780240774154663,0.1856391131877899,0.840512752532959,291.1313171386719,291.1499938964844,288.8192138671875,287.1243896484375,289.097900390625,297.2868347167969,289.13018798828125,1.0,0.3595127761363983,1.0,1.0,0.1201730594038963,1.0,-1.886245846748352,1.8241097927093504,0.0621361099183559,1.3923591375350952,0.0,0.0,0.0,61.62551498413086,43.0,-57.253997802734375,-0.0,580.5913696289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876820,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.12481689453125,0.8000230193138123,0.1837905198335647,0.1661174297332763,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.12481689453125,0.8693016171455383,0.2383935451507568,0.2263222634792328,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.12481689453125,0.8118837475776672,0.192106157541275,0.1349673420190811,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.12481689453125,0.8440277576446533,0.2176368236541748,0.2067813724279403,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.12481689453125,0.8030818104743958,0.1856227070093155,0.8390849232673645,291.1248474121094,291.1499938964844,288.84259033203125,287.1192321777344,289.11627197265625,297.28240966796875,289.1248779296875,1.0,0.3534789681434631,1.0,1.0,0.1197658851742744,1.0,-1.8883702754974363,1.827073574066162,0.0612966977059841,1.3949320316314695,0.0,0.0,0.0,55.17440032958984,31.0,-19.8244571685791,-0.0,561.3703002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876880,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.12481689453125,0.8000230193138123,0.1837905198335647,0.1661174297332763,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.12481689453125,0.8693016171455383,0.2383935451507568,0.2263222634792328,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.12481689453125,0.8118837475776672,0.192106157541275,0.1349673420190811,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.12481689453125,0.8440277576446533,0.2176368236541748,0.2067813724279403,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.12481689453125,0.8030818104743958,0.1856227070093155,0.8390849232673645,291.1248474121094,291.1499938964844,288.84259033203125,287.1192321777344,289.11627197265625,297.28240966796875,289.1248779296875,1.0,0.3534789681434631,1.0,1.0,0.1197658851742744,1.0,-1.8883702754974363,1.827073574066162,0.0612966977059841,1.3949320316314695,0.0,0.0,0.0,55.17440032958984,31.0,-19.8244571685791,-0.0,561.3703002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876940,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1297912597656,0.8419916033744812,0.1848705857992172,0.1667350083589553,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1298828125,0.9198105931282043,0.2400772720575332,0.2275369465351104,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1297912597656,0.854083776473999,0.1933735460042953,0.1355800479650497,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1298522949219,0.8904241919517517,0.2191221415996551,0.2078171074390411,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1297912597656,0.8436009883880615,0.1857493370771408,0.837910532951355,291.1299133300781,291.1499938964844,288.8659362792969,287.111083984375,289.1348571777344,297.2802124023437,289.1304931640625,1.0,0.3456872701644897,1.0,1.0,0.1193587183952331,1.0,-1.8911391496658323,1.830639362335205,0.0604997798800468,1.397968888282776,0.0,0.0,0.0,46.84235000610352,25.0,1.14646315574646,-0.0,536.4969482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877000,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1297912597656,0.8419916033744812,0.1848705857992172,0.1667350083589553,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1298828125,0.9198105931282043,0.2400772720575332,0.2275369465351104,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1297912597656,0.854083776473999,0.1933735460042953,0.1355800479650497,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1298522949219,0.8904241919517517,0.2191221415996551,0.2078171074390411,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1297912597656,0.8436009883880615,0.1857493370771408,0.837910532951355,291.1299133300781,291.1499938964844,288.8659362792969,287.111083984375,289.1348571777344,297.2802124023437,289.1304931640625,1.0,0.3456872701644897,1.0,1.0,0.1193587183952331,1.0,-1.8911391496658323,1.830639362335205,0.0604997798800468,1.397968888282776,0.0,0.0,0.0,46.84235000610352,25.0,1.14646315574646,-0.0,536.4969482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877060,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1472473144531,0.9041787981987,0.1860869824886322,0.1675015240907669,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1474914550781,0.9904534816741944,0.2419140189886093,0.2289236038923263,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1473083496094,0.919509768486023,0.1947766542434692,0.136305883526802,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1474304199219,0.9634258151054382,0.2207409590482711,0.2090028673410415,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1472473144531,0.9044754505157472,0.1860200464725494,0.8374882340431213,291.1476135253906,291.1499938964844,288.8892822265625,287.1001892089844,289.16925048828125,297.2795715332031,289.1492614746094,1.0,0.3388341069221496,1.0,1.0,0.1205128207802772,1.0,-1.8955118656158447,1.832093596458435,0.0634183138608932,1.3985573053359983,0.0,0.0,0.0,39.12018203735352,28.0,21.479793548583984,-0.0,514.599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877120,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1472473144531,0.9041787981987,0.1860869824886322,0.1675015240907669,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1474914550781,0.9904534816741944,0.2419140189886093,0.2289236038923263,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1473083496094,0.919509768486023,0.1947766542434692,0.136305883526802,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1474304199219,0.9634258151054382,0.2207409590482711,0.2090028673410415,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1472473144531,0.9044754505157472,0.1860200464725494,0.8374882340431213,291.1476135253906,291.1499938964844,288.8892822265625,287.1001892089844,289.16925048828125,297.2795715332031,289.1492614746094,1.0,0.3388341069221496,1.0,1.0,0.1205128207802772,1.0,-1.8955118656158447,1.832093596458435,0.0634183138608932,1.3985573053359983,0.0,0.0,0.0,39.12018203735352,28.0,21.479793548583984,-0.0,514.599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877180,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1738586425781,0.9298920631408693,0.1873735785484314,0.1685721278190612,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1740417480469,0.9876992106437684,0.2451610267162323,0.2117340564727783,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.17388916015625,0.9464142322540284,0.1962590813636779,0.1372725963592529,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1740417480469,0.9861244559288024,0.2224412411451339,0.2105156481266021,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.173828125,0.9284380078315736,0.1863879710435867,0.8386771082878113,291.1742553710937,291.1499938964844,288.9124755859375,287.08673095703125,289.202392578125,297.2862243652344,289.1759948730469,1.0,0.3346427381038666,1.0,1.0,0.1216669231653213,1.0,-1.8800110816955569,1.8147680759429927,0.0652430653572082,1.384753942489624,0.0,0.0,0.0,36.833740234375,31.0,33.08392333984375,-0.0,496.9283752441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877240,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1738586425781,0.9298920631408693,0.1873735785484314,0.1685721278190612,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1740417480469,0.9876992106437684,0.2451610267162323,0.2117340564727783,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.17388916015625,0.9464142322540284,0.1962590813636779,0.1372725963592529,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1740417480469,0.9861244559288024,0.2224412411451339,0.2105156481266021,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.173828125,0.9284380078315736,0.1863879710435867,0.8386771082878113,291.1742553710937,291.1499938964844,288.9124755859375,287.08673095703125,289.202392578125,297.2862243652344,289.1759948730469,1.0,0.3346427381038666,1.0,1.0,0.1216669231653213,1.0,-1.8800110816955569,1.8147680759429927,0.0652430653572082,1.384753942489624,0.0,0.0,0.0,36.833740234375,31.0,33.08392333984375,-0.0,496.9283752441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877300,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1881103515625,0.9396046996116638,0.1880466490983963,0.1691440194845199,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.18829345703125,0.9846363067626952,0.2476244866847992,0.2045305669307708,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.18817138671875,0.9559007287025452,0.1970367431640625,0.1377886086702346,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1883239746094,0.99333918094635,0.2233293354511261,0.2113176733255386,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1881103515625,0.9373059272766112,0.1866245418787002,0.8395382761955261,291.18853759765625,291.1499938964844,288.92401123046875,287.0791320800781,289.21942138671875,297.29296875,289.1904296875,1.0,0.3333089351654053,1.0,1.0,0.1222439780831337,1.0,-1.8752232789993288,1.808880090713501,0.0663432478904724,1.379948377609253,0.0,0.0,0.0,36.11381530761719,31.0,36.740760803222656,-0.0,491.2884826660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877360,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.201171875,0.9458830952644348,0.18873330950737,0.1697411835193634,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2012939453125,0.9826230406761168,0.2503381669521332,0.2002448141574859,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.20123291015625,0.9619451761245728,0.1978331357240677,0.1383275687694549,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2013244628906,0.9954721331596376,0.224264919757843,0.2101533412933349,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.201171875,0.9428118467330932,0.1868970096111297,0.8406134247779846,291.20147705078125,291.1499938964844,288.9354858398437,287.07098388671875,289.2254943847656,297.300048828125,289.2026672363281,1.0,0.3324131369590759,1.0,1.0,0.1216638386249542,1.0,-1.8715801239013672,1.806708574295044,0.0648715645074844,1.37859308719635,0.0,0.0,0.0,35.679447174072266,51.0,34.04536819458008,-0.0,487.4304809570313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877420,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2173156738281,0.931752860546112,0.1901498734951019,0.1710446774959564,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2174377441406,0.9888238906860352,0.254724383354187,0.2146343737840652,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.21734619140625,0.948782205581665,0.1994934827089309,0.1395051777362823,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2174377441406,0.9881178736686708,0.2262436300516128,0.2140705436468124,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2173156738281,0.9271577596664428,0.1875534951686859,0.8436262011528015,291.2175598144531,291.1499938964844,288.9582214355469,287.0531311035156,289.2388610839844,297.31060791015625,289.21875,1.0,0.3391072452068329,1.0,1.0,0.1205035522580146,1.0,-1.900700330734253,1.8368016481399536,0.0638986900448799,1.4019755125045776,0.0,0.0,0.0,37.57603454589844,71.0,26.47877311706543,-0.0,512.9331665039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877480,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2173156738281,0.931752860546112,0.1901498734951019,0.1710446774959564,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2174377441406,0.9888238906860352,0.254724383354187,0.2146343737840652,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.21734619140625,0.948782205581665,0.1994934827089309,0.1395051777362823,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2174377441406,0.9881178736686708,0.2262436300516128,0.2140705436468124,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2173156738281,0.9271577596664428,0.1875534951686859,0.8436262011528015,291.2175598144531,291.1499938964844,288.9582214355469,287.0531311035156,289.2388610839844,297.31060791015625,289.21875,1.0,0.3391072452068329,1.0,1.0,0.1205035522580146,1.0,-1.900700330734253,1.8368016481399536,0.0638986900448799,1.4019755125045776,0.0,0.0,0.0,37.57603454589844,71.0,26.47877311706543,-0.0,512.9331665039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877540,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2348937988281,0.8737057447433472,0.1915290355682373,0.172533631324768,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2350769042969,0.9691570401191713,0.2552357912063598,0.2422315776348114,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.23492431640625,0.8882231712341309,0.2011456489562988,0.140848696231842,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2350158691406,0.9295316934585572,0.2280784845352172,0.2160686999559402,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.23486328125,0.8688679337501526,0.1881825029850006,0.8477315306663513,291.23516845703125,291.1499938964844,288.98065185546875,287.0334167480469,289.2535705566406,297.3028564453125,289.2362976074219,1.0,0.3523218631744385,1.0,1.0,0.1193432733416557,1.0,-1.943771481513977,1.8800287246704104,0.0637427940964698,1.4362775087356567,0.0,0.0,0.0,44.80111312866211,89.0,24.63153076171875,-0.0,567.0782470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877600,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2348937988281,0.8737057447433472,0.1915290355682373,0.172533631324768,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2350769042969,0.9691570401191713,0.2552357912063598,0.2422315776348114,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.23492431640625,0.8882231712341309,0.2011456489562988,0.140848696231842,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2350158691406,0.9295316934585572,0.2280784845352172,0.2160686999559402,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.23486328125,0.8688679337501526,0.1881825029850006,0.8477315306663513,291.23516845703125,291.1499938964844,288.98065185546875,287.0334167480469,289.2535705566406,297.3028564453125,289.2362976074219,1.0,0.3523218631744385,1.0,1.0,0.1193432733416557,1.0,-1.943771481513977,1.8800287246704104,0.0637427940964698,1.4362775087356567,0.0,0.0,0.0,44.80111312866211,89.0,24.63153076171875,-0.0,567.0782470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877660,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2401733398437,0.8052564263343811,0.1927428841590881,0.1741648316383361,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2401733398437,0.8816906213760376,0.2554990947246551,0.2427551299333572,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2401733398437,0.8183352947235107,0.2026553899049759,0.14231938123703,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2401733398437,0.8510127067565918,0.2298024147748947,0.2182542532682418,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2401733398437,0.799649178981781,0.1886221170425415,0.8524160981178284,291.2401428222656,291.1499938964844,289.0026550292969,287.0120544433594,289.243408203125,297.28936767578125,289.2400817871094,1.0,0.3671818375587463,1.0,1.0,0.1160647571086883,1.0,-1.9563751220703125,1.899673342704773,0.0567017048597335,1.4531995058059692,0.0,0.0,0.0,58.69324493408203,92.0,8.355081558227539,-0.0,622.5501708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877720,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2401733398437,0.8052564263343811,0.1927428841590881,0.1741648316383361,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2401733398437,0.8816906213760376,0.2554990947246551,0.2427551299333572,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2401733398437,0.8183352947235107,0.2026553899049759,0.14231938123703,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2401733398437,0.8510127067565918,0.2298024147748947,0.2182542532682418,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2401733398437,0.799649178981781,0.1886221170425415,0.8524160981178284,291.2401428222656,291.1499938964844,289.0026550292969,287.0120544433594,289.243408203125,297.28936767578125,289.2400817871094,1.0,0.3671818375587463,1.0,1.0,0.1160647571086883,1.0,-1.9563751220703125,1.899673342704773,0.0567017048597335,1.4531995058059692,0.0,0.0,0.0,58.69324493408203,92.0,8.355081558227539,-0.0,622.5501708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877780,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2366027832031,0.7707722783088684,0.1938312202692031,0.1755542904138565,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2365417480469,0.8443445563316345,0.2565433084964752,0.2440049946308136,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2366027832031,0.7841081619262695,0.2040558159351349,0.1436155587434768,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.236572265625,0.8176851868629456,0.2314329147338867,0.2202226817607879,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2366027832031,0.7645504474639893,0.1889498382806778,0.8559399843215942,291.2365417480469,291.1499938964844,289.024169921875,286.9892883300781,289.2337646484375,297.28143310546875,289.2362670898437,1.0,0.3780796825885772,1.0,1.0,0.1127862483263015,1.0,-1.967698574066162,1.917871594429016,0.0498269237577915,1.4689593315124512,0.0,0.0,0.0,69.36408233642578,80.0,-1.8318933248519893,-0.0,666.9244384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877840,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2366027832031,0.7707722783088684,0.1938312202692031,0.1755542904138565,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2365417480469,0.8443445563316345,0.2565433084964752,0.2440049946308136,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2366027832031,0.7841081619262695,0.2040558159351349,0.1436155587434768,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.236572265625,0.8176851868629456,0.2314329147338867,0.2202226817607879,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2366027832031,0.7645504474639893,0.1889498382806778,0.8559399843215942,291.2365417480469,291.1499938964844,289.024169921875,286.9892883300781,289.2337646484375,297.28143310546875,289.2362670898437,1.0,0.3780796825885772,1.0,1.0,0.1127862483263015,1.0,-1.967698574066162,1.917871594429016,0.0498269237577915,1.4689593315124512,0.0,0.0,0.0,69.36408233642578,80.0,-1.8318933248519893,-0.0,666.9244384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877900,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2339782714844,0.7649185657501221,0.1943496614694595,0.1761118173599243,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2339172363281,0.8381918668746948,0.2572126984596252,0.2446881532669067,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2339782714844,0.7781977653503418,0.2047309130430221,0.1441585272550583,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.23394775390625,0.8119190335273743,0.2322243750095367,0.2210670709609985,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2339782714844,0.7583460211753845,0.1890871375799179,0.857022225856781,291.2339172363281,291.1499938964844,289.0347595214844,286.9774475097656,289.2296142578125,297.27862548828125,289.23358154296875,1.0,0.3804650008678436,1.0,1.0,0.1111469939351081,1.0,-1.972156047821045,1.9256476163864136,0.0465085282921791,1.4757827520370483,0.0,0.0,0.0,71.8006820678711,80.0,-4.537610530853272,-0.0,678.6068725585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877960,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.23095703125,0.7638748288154602,0.1948653757572174,0.1765988320112228,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2308959960937,0.8371215462684631,0.2579436600208282,0.2453733384609222,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.23095703125,0.777273416519165,0.2054012417793274,0.1446457505226135,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2309265136719,0.8110201358795166,0.2330101281404495,0.2218356877565384,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.23095703125,0.7568514943122864,0.1892180144786834,0.8577398657798767,291.2308654785156,291.1499938964844,289.045166015625,286.9653625488281,289.2250671386719,297.2763671875,289.23046875,1.0,0.3814378976821899,1.0,1.0,0.1093915849924087,1.0,-1.9759345054626465,1.932861924171448,0.0430726073682308,1.48217511177063,0.0,0.0,0.0,72.53404998779297,68.0,-6.654652118682861,-0.0,684.0693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878020,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.22412109375,0.7715200781822205,0.1959050893783569,0.1774424463510513,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2240600585937,0.8452392220497131,0.2595269381999969,0.246739774942398,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.22412109375,0.7855362296104431,0.2067439556121826,0.1455144137144088,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2240905761719,0.8191616535186768,0.2345792800188064,0.2232259809970855,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2241516113281,0.7633187174797058,0.189478725194931,0.8584786057472229,291.2240295410156,291.1499938964844,289.0655517578125,286.94049072265625,289.2174987792969,297.2729187011719,289.2236633300781,1.0,0.3800943493843078,1.0,1.0,0.1058807745575904,1.0,-1.982189655303955,1.9455825090408323,0.0366070643067359,1.4935176372528076,0.0,0.0,0.0,70.42890167236328,56.0,-8.680887222290039,-0.0,681.9530639648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878080,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.22412109375,0.7715200781822205,0.1959050893783569,0.1774424463510513,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2240600585937,0.8452392220497131,0.2595269381999969,0.246739774942398,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.22412109375,0.7855362296104431,0.2067439556121826,0.1455144137144088,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2240905761719,0.8191616535186768,0.2345792800188064,0.2232259809970855,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2241516113281,0.7633187174797058,0.189478725194931,0.8584786057472229,291.2240295410156,291.1499938964844,289.0655517578125,286.94049072265625,289.2174987792969,297.2729187011719,289.2236633300781,1.0,0.3800943493843078,1.0,1.0,0.1058807745575904,1.0,-1.982189655303955,1.9455825090408323,0.0366070643067359,1.4935176372528076,0.0,0.0,0.0,70.42890167236328,56.0,-8.680887222290039,-0.0,681.9530639648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878140,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2181396484375,0.790719211101532,0.1969714909791946,0.1781802922487259,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.21807861328125,0.8657145500183105,0.2612141370773315,0.2480864226818084,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2181091308594,0.8055368661880493,0.208106517791748,0.1462956666946411,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.21807861328125,0.8381826281547546,0.2361619621515274,0.2244920432567596,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2181396484375,0.7810558676719666,0.1897581666707992,0.8586472868919373,291.2180480957031,291.1499938964844,289.0852355957031,286.9149475097656,289.2122802734375,297.2704162597656,289.2177429199219,1.0,0.3756347000598907,1.0,1.0,0.1023699566721916,1.0,-1.987354755401612,1.956572651863098,0.0307820830494165,1.5033462047576904,0.0,0.0,0.0,64.9395523071289,44.0,-8.217367172241211,-0.0,667.4990844726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878200,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2181396484375,0.790719211101532,0.1969714909791946,0.1781802922487259,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.21807861328125,0.8657145500183105,0.2612141370773315,0.2480864226818084,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2181091308594,0.8055368661880493,0.208106517791748,0.1462956666946411,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.21807861328125,0.8381826281547546,0.2361619621515274,0.2244920432567596,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2181396484375,0.7810558676719666,0.1897581666707992,0.8586472868919373,291.2180480957031,291.1499938964844,289.0852355957031,286.9149475097656,289.2122802734375,297.2704162597656,289.2177429199219,1.0,0.3756347000598907,1.0,1.0,0.1023699566721916,1.0,-1.987354755401612,1.956572651863098,0.0307820830494165,1.5033462047576904,0.0,0.0,0.0,64.9395523071289,44.0,-8.217367172241211,-0.0,667.4990844726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
