time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11878260,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.21539306640625,0.8220512866973877,0.1980754286050796,0.1788673102855682,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.21539306640625,0.9013363122940063,0.262972354888916,0.2494186758995056,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.21539306640625,0.8363319635391235,0.2095027863979339,0.1470339000225067,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.21539306640625,0.8711003661155701,0.2377726137638092,0.2256942093372345,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.21539306640625,0.8117115497589111,0.1900732368230819,0.8585452437400818,291.2153625488281,291.1499938964844,289.1041564941406,286.8889465332031,289.2134094238281,297.2686462402344,289.2153625488281,1.0,0.3691082894802093,1.0,1.0,0.0995903760194778,1.0,-1.991987705230713,1.9653537273406985,0.026633920148015,1.5110681056976318,0.0,0.0,0.0,57.23976516723633,32.0,-4.116018295288086,-0.0,645.047607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878320,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.21539306640625,0.8220512866973877,0.1980754286050796,0.1788673102855682,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.21539306640625,0.9013363122940063,0.262972354888916,0.2494186758995056,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.21539306640625,0.8363319635391235,0.2095027863979339,0.1470339000225067,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.21539306640625,0.8711003661155701,0.2377726137638092,0.2256942093372345,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.21539306640625,0.8117115497589111,0.1900732368230819,0.8585452437400818,291.2153625488281,291.1499938964844,289.1041564941406,286.8889465332031,289.2134094238281,297.2686462402344,289.2153625488281,1.0,0.3691082894802093,1.0,1.0,0.0995903760194778,1.0,-1.991987705230713,1.9653537273406985,0.026633920148015,1.5110681056976318,0.0,0.0,0.0,57.23976516723633,32.0,-4.116018295288086,-0.0,645.047607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878380,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2155456542969,0.8715360164642334,0.1992110908031463,0.1795323193073272,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2155456542969,0.9651182889938354,0.2647910714149475,0.2507537007331848,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2155456542969,0.8884561657905579,0.2109437137842178,0.1477603167295456,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2155456542969,0.9301349520683287,0.2394232451915741,0.2268756330013275,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.21551513671875,0.8589315414428711,0.1904392093420028,0.8583894371986389,291.2155456542969,291.1499938964844,289.12225341796875,286.8627624511719,289.2158508300781,297.2674255371094,289.21563720703125,1.0,0.3612093925476074,1.0,1.0,0.0968108028173446,1.0,-1.996493577957153,1.973560810089112,0.0229328013956546,1.5182271003723145,0.0,0.0,0.0,48.10324478149414,25.0,-0.6804337501525879,-0.0,617.5057373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878440,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2155456542969,0.8715360164642334,0.1992110908031463,0.1795323193073272,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2155456542969,0.9651182889938354,0.2647910714149475,0.2507537007331848,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2155456542969,0.8884561657905579,0.2109437137842178,0.1477603167295456,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2155456542969,0.9301349520683287,0.2394232451915741,0.2268756330013275,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.21551513671875,0.8589315414428711,0.1904392093420028,0.8583894371986389,291.2155456542969,291.1499938964844,289.12225341796875,286.8627624511719,289.2158508300781,297.2674255371094,289.21563720703125,1.0,0.3612093925476074,1.0,1.0,0.0968108028173446,1.0,-1.996493577957153,1.973560810089112,0.0229328013956546,1.5182271003723145,0.0,0.0,0.0,48.10324478149414,25.0,-0.6804337501525879,-0.0,617.5057373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878500,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2162170410156,0.9063880443572998,0.1997859179973602,0.1798831820487976,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2162475585937,0.9978408217430116,0.2657214105129242,0.2514462471008301,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2162170410156,0.9262669682502748,0.2116791009902954,0.1481431424617767,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2162170410156,0.969981014728546,0.2402622103691101,0.2274915128946304,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2162170410156,0.8922035098075867,0.1906408369541168,0.8584528565406799,291.2162475585937,291.1499938964844,289.1309814453125,286.84967041015625,289.2174072265625,297.2669677734375,289.21636962890625,1.0,0.3575831949710846,1.0,1.0,0.0954210087656974,1.0,-1.998570680618286,1.9773414134979248,0.0212292950600385,1.521567940711975,0.0,0.0,0.0,43.815765380859375,25.0,0.6560651063919067,-0.0,604.6456298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878560,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2179260253906,0.925433874130249,0.2003272324800491,0.180320143699646,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2179260253906,0.9953729510307312,0.2672185003757477,0.2361931651830673,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2179260253906,0.9462597370147704,0.2123863846063614,0.1485966742038726,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2179260253906,0.9863914251327516,0.2410730570554733,0.2282028347253799,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2178955078125,0.9088268876075744,0.1908176094293594,0.8589823246002197,291.21795654296875,291.1499938964844,289.13946533203125,286.83660888671875,289.21893310546875,297.2687072753906,289.2179870605469,1.0,0.3533415198326111,1.0,1.0,0.094118982553482,1.0,-1.9829390048980715,1.963557481765747,0.0193814970552921,1.5115478038787842,0.0,0.0,0.0,41.712677001953125,28.0,2.029151201248169,-0.0,585.7283325195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878620,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2205505371094,0.9466739892959596,0.2014091312885284,0.1812338083982467,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2205505371094,0.990634560585022,0.2724916636943817,0.2196692526340484,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2205505371094,0.9667540788650512,0.213818609714508,0.1495468020439148,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2205505371094,0.9906370639801024,0.2431115210056305,0.2196713238954544,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.22052001953125,0.9283711910247804,0.1912172883749008,0.8604127764701843,291.2205810546875,291.1429443359375,289.1556701660156,286.810791015625,289.2228698730469,297.2870483398437,289.2206726074219,1.0,0.3478689193725586,1.0,1.0,0.0915149301290512,1.0,-1.956997275352478,1.940823554992676,0.0161737445741891,1.4941458702087402,0.0,0.0,0.0,39.46060562133789,48.0,3.504289627075196,-0.0,559.0834350585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878680,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2205505371094,0.9466739892959596,0.2014091312885284,0.1812338083982467,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2205505371094,0.990634560585022,0.2724916636943817,0.2196692526340484,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2205505371094,0.9667540788650512,0.213818609714508,0.1495468020439148,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2205505371094,0.9906370639801024,0.2431115210056305,0.2196713238954544,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.22052001953125,0.9283711910247804,0.1912172883749008,0.8604127764701843,291.2205810546875,291.1429443359375,289.1556701660156,286.810791015625,289.2228698730469,297.2870483398437,289.2206726074219,1.0,0.3478689193725586,1.0,1.0,0.0915149301290512,1.0,-1.956997275352478,1.940823554992676,0.0161737445741891,1.4941458702087402,0.0,0.0,0.0,39.46060562133789,48.0,3.504289627075196,-0.0,559.0834350585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878740,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2232971191406,0.9433675408363342,0.2025326937437057,0.1822430044412613,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.22332763671875,0.9921256303787231,0.277486652135849,0.2242391556501388,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2232971191406,0.96418958902359,0.2153229862451553,0.150591030716896,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.22332763671875,0.9924497604370116,0.246021881699562,0.2245220392942428,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2232971191406,0.9239614009857178,0.1917426586151123,0.8626789450645447,291.2233581542969,291.1241149902344,289.1708679199219,286.7854919433594,289.228515625,297.3079528808594,289.2237243652344,1.0,0.3517608642578125,1.0,1.0,0.0889108777046203,1.0,-1.9736273288726809,1.959622144699097,0.014005234465003,1.508708953857422,0.0,0.0,0.0,40.282989501953125,68.0,4.8374924659729,-0.0,573.93896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878800,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2232971191406,0.9433675408363342,0.2025326937437057,0.1822430044412613,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.22332763671875,0.9921256303787231,0.277486652135849,0.2242391556501388,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2232971191406,0.96418958902359,0.2153229862451553,0.150591030716896,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.22332763671875,0.9924497604370116,0.246021881699562,0.2245220392942428,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2232971191406,0.9239614009857178,0.1917426586151123,0.8626789450645447,291.2233581542969,291.1241149902344,289.1708679199219,286.7854919433594,289.228515625,297.3079528808594,289.2237243652344,1.0,0.3517608642578125,1.0,1.0,0.0889108777046203,1.0,-1.9736273288726809,1.959622144699097,0.014005234465003,1.508708953857422,0.0,0.0,0.0,40.282989501953125,68.0,4.8374924659729,-0.0,573.93896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878860,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2266845703125,0.9123449325561525,0.2036500573158264,0.1833592355251312,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2266845703125,0.99832421541214,0.2798185348510742,0.2522868812084198,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2266845703125,0.9344783425331116,0.2168540209531784,0.151741623878479,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2266845703125,0.9785606861114502,0.2473224550485611,0.2342784702777862,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2266540527344,0.8944000005722046,0.1923086792230606,0.8657594919204712,291.2267150878906,291.1066589355469,289.1849670410156,286.76104736328125,289.23193359375,297.3034362792969,289.22711181640625,1.0,0.3633988797664642,1.0,1.0,0.0853048637509346,1.0,-2.025625705718994,2.013895273208618,0.0117304995656013,1.5513283014297483,0.0,0.0,0.0,44.5430793762207,86.0,4.805271148681641,-0.0,627.78173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878920,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2266845703125,0.9123449325561525,0.2036500573158264,0.1833592355251312,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2266845703125,0.99832421541214,0.2798185348510742,0.2522868812084198,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2266845703125,0.9344783425331116,0.2168540209531784,0.151741623878479,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2266845703125,0.9785606861114502,0.2473224550485611,0.2342784702777862,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2266540527344,0.8944000005722046,0.1923086792230606,0.8657594919204712,291.2267150878906,291.1066589355469,289.1849670410156,286.76104736328125,289.23193359375,297.3034362792969,289.22711181640625,1.0,0.3633988797664642,1.0,1.0,0.0853048637509346,1.0,-2.025625705718994,2.013895273208618,0.0117304995656013,1.5513283014297483,0.0,0.0,0.0,44.5430793762207,86.0,4.805271148681641,-0.0,627.78173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878980,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2310485839844,0.8399743437767029,0.2046211659908294,0.1846958696842193,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2310791015625,0.935102880001068,0.2789740860462188,0.2649741768836975,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2310485839844,0.8572973012924194,0.2182619422674179,0.1530819684267044,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2310791015625,0.895525336265564,0.2485448867082595,0.2358512878417968,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2310485839844,0.8247127532958984,0.1927068382501602,0.8699105381965637,291.2310791015625,291.0906677246094,289.1978454589844,286.7376708984375,289.2350769042969,297.2795104980469,289.231201171875,1.0,0.3780796229839325,1.0,1.0,0.0816988497972488,1.0,-2.052410840988159,2.0429399013519287,0.0094709256663918,1.5744433403015137,0.0,0.0,0.0,56.59867477416992,104.0,5.039783477783203,-0.0,690.5482788085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879040,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2310485839844,0.8399743437767029,0.2046211659908294,0.1846958696842193,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2310791015625,0.935102880001068,0.2789740860462188,0.2649741768836975,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2310485839844,0.8572973012924194,0.2182619422674179,0.1530819684267044,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2310791015625,0.895525336265564,0.2485448867082595,0.2358512878417968,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2310485839844,0.8247127532958984,0.1927068382501602,0.8699105381965637,291.2310791015625,291.0906677246094,289.1978454589844,286.7376708984375,289.2350769042969,297.2795104980469,289.231201171875,1.0,0.3780796229839325,1.0,1.0,0.0816988497972488,1.0,-2.052410840988159,2.0429399013519287,0.0094709256663918,1.5744433403015137,0.0,0.0,0.0,56.59867477416992,104.0,5.039783477783203,-0.0,690.5482788085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879100,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2327880859375,0.8096476793289185,0.2050529867410659,0.1853874772787094,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2328186035156,0.8944476842880249,0.2789948582649231,0.2651417851448059,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2327880859375,0.826334536075592,0.2189168483018875,0.1537744253873825,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2328186035156,0.8608273267745972,0.2491938322782516,0.2367592006921768,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2327880859375,0.7932296395301819,0.1928428411483764,0.8720506429672241,291.2328491210937,291.083251953125,289.2038269042969,286.7264709472656,289.2367553710937,297.2715759277344,289.23309326171875,1.0,0.3856294751167297,1.0,1.0,0.0798958465456962,1.0,-2.0562987327575684,2.0478954315185547,0.008403250016272,1.5789222717285156,0.0,0.0,0.0,64.51522064208984,104.0,4.983339309692383,-0.0,722.0135498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879160,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2341003417969,0.7840332388877869,0.2054676562547683,0.1860625147819519,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.234130859375,0.8657451868057251,0.2792617082595825,0.2655889391899109,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.234130859375,0.8017443418502808,0.2195562571287155,0.1544553637504577,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.234130859375,0.8353177309036255,0.2498621791601181,0.2376914769411087,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2341003417969,0.7678941488265991,0.1929603368043899,0.8740946054458618,291.234130859375,291.07623291015625,289.2095031738281,286.71563720703125,289.2366027832031,297.265869140625,289.2342529296875,1.0,0.3934321403503418,1.0,1.0,0.0769902691245079,1.0,-2.0620381832122803,2.0551137924194336,0.0069244508631527,1.5848251581192017,0.0,0.0,0.0,72.52547454833984,92.0,3.906956672668457,-0.0,754.9511108398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879220,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2354431152344,0.7677456140518188,0.2062680274248123,0.1870226562023162,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2354736328125,0.84803706407547,0.280238926410675,0.2666298747062683,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2354431152344,0.7853416204452515,0.2208032757043838,0.1555144786834716,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2354736328125,0.8196802735328674,0.2512305974960327,0.239220917224884,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2354431152344,0.7517474889755249,0.1931589245796203,0.8762117028236389,291.2354736328125,291.0634155273437,289.2198181152344,286.6951904296875,289.23748779296875,297.25836181640625,289.235595703125,1.0,0.3993362486362457,1.0,1.0,0.0711791291832923,1.0,-2.070096492767334,2.0655407905578613,0.0045556896366178,1.5934277772903442,0.0,0.0,0.0,79.09795379638672,80.0,2.56788969039917,-0.0,785.0211791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879280,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2354431152344,0.7677456140518188,0.2062680274248123,0.1870226562023162,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2354736328125,0.84803706407547,0.280238926410675,0.2666298747062683,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2354431152344,0.7853416204452515,0.2208032757043838,0.1555144786834716,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2354736328125,0.8196802735328674,0.2512305974960327,0.239220917224884,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2354431152344,0.7517474889755249,0.1931589245796203,0.8762117028236389,291.2354736328125,291.0634155273437,289.2198181152344,286.6951904296875,289.23748779296875,297.25836181640625,289.235595703125,1.0,0.3993362486362457,1.0,1.0,0.0711791291832923,1.0,-2.070096492767334,2.0655407905578613,0.0045556896366178,1.5934277772903442,0.0,0.0,0.0,79.09795379638672,80.0,2.56788969039917,-0.0,785.0211791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879340,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2375183105469,0.7695574164390564,0.2071001529693603,0.1877462565898895,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.237548828125,0.8500931859016418,0.2815634608268738,0.2677961587905884,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2375183105469,0.7876940369606018,0.2220691591501236,0.1563816666603088,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2375183105469,0.821906328201294,0.2526580393314361,0.2405393719673156,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2375183105469,0.7527549862861633,0.193372756242752,0.8770756125450134,291.237548828125,291.0523681640625,289.228759765625,286.6766052246094,289.2399597167969,297.2540283203125,289.2377014160156,1.0,0.3996575474739074,1.0,1.0,0.0653679892420768,1.0,-2.0760297775268555,2.073110818862915,0.0029188578482717,1.599614143371582,0.0,0.0,0.0,78.93663787841797,68.0,2.91746187210083,-0.0,789.6262817382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879400,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2375183105469,0.7695574164390564,0.2071001529693603,0.1877462565898895,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.237548828125,0.8500931859016418,0.2815634608268738,0.2677961587905884,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2375183105469,0.7876940369606018,0.2220691591501236,0.1563816666603088,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2375183105469,0.821906328201294,0.2526580393314361,0.2405393719673156,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2375183105469,0.7527549862861633,0.193372756242752,0.8770756125450134,291.237548828125,291.0523681640625,289.228759765625,286.6766052246094,289.2399597167969,297.2540283203125,289.2377014160156,1.0,0.3996575474739074,1.0,1.0,0.0653679892420768,1.0,-2.0760297775268555,2.073110818862915,0.0029188578482717,1.599614143371582,0.0,0.0,0.0,78.93663787841797,68.0,2.91746187210083,-0.0,789.6262817382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879460,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2398376464844,0.7827630639076233,0.2079866975545883,0.188358798623085,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2398681640625,0.8645298480987549,0.283078134059906,0.2690070867538452,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2398376464844,0.8018313050270081,0.2233794033527374,0.1571546345949173,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2398376464844,0.835294783115387,0.2541426122188568,0.2417476028203964,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2398376464844,0.764491856098175,0.193631425499916,0.8773321509361267,291.2398681640625,291.0430908203125,289.2362060546875,286.66015625,289.24237060546875,297.25146484375,289.2400207519531,1.0,0.3963298797607422,1.0,1.0,0.05806690081954,1.0,-2.080907821655273,2.0792930126190186,0.0016147800488397,1.6046433448791504,0.0,0.0,0.0,74.56201934814453,56.0,3.136268854141236,-0.0,778.39501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879520,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2398376464844,0.7827630639076233,0.2079866975545883,0.188358798623085,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2398681640625,0.8645298480987549,0.283078134059906,0.2690070867538452,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2398376464844,0.8018313050270081,0.2233794033527374,0.1571546345949173,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2398376464844,0.835294783115387,0.2541426122188568,0.2417476028203964,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2398376464844,0.764491856098175,0.193631425499916,0.8773321509361267,291.2398681640625,291.0430908203125,289.2362060546875,286.66015625,289.24237060546875,297.25146484375,289.2400207519531,1.0,0.3963298797607422,1.0,1.0,0.05806690081954,1.0,-2.080907821655273,2.0792930126190186,0.0016147800488397,1.6046433448791504,0.0,0.0,0.0,74.56201934814453,56.0,3.136268854141236,-0.0,778.39501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879580,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.24249267578125,0.8068448901176453,0.2089268863201141,0.1889195442199707,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2425231933594,0.8913049697875977,0.2847030162811279,0.2702309191226959,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.24249267578125,0.8255917429924011,0.2247390747070312,0.1578833162784576,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2425231933594,0.8597879409790039,0.2556768357753753,0.2428982704877853,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.24249267578125,0.786931037902832,0.1939439177513122,0.8773202896118164,291.2425231933594,291.0357360839844,289.2421264648437,286.6461181640625,289.245361328125,297.2500305175781,289.2427062988281,1.0,0.3906442821025848,1.0,1.0,0.0507658123970031,1.0,-2.085294008255005,2.084437608718872,0.0008565035532228,1.608747482299805,0.0,0.0,0.0,67.4840087890625,44.0,3.607974529266357,-0.0,757.0796508789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879640,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.24249267578125,0.8068448901176453,0.2089268863201141,0.1889195442199707,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2425231933594,0.8913049697875977,0.2847030162811279,0.2702309191226959,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.24249267578125,0.8255917429924011,0.2247390747070312,0.1578833162784576,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2425231933594,0.8597879409790039,0.2556768357753753,0.2428982704877853,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.24249267578125,0.786931037902832,0.1939439177513122,0.8773202896118164,291.2425231933594,291.0357360839844,289.2421264648437,286.6461181640625,289.245361328125,297.2500305175781,289.2427062988281,1.0,0.3906442821025848,1.0,1.0,0.0507658123970031,1.0,-2.085294008255005,2.084437608718872,0.0008565035532228,1.608747482299805,0.0,0.0,0.0,67.4840087890625,44.0,3.607974529266357,-0.0,757.0796508789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879700,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.243896484375,0.8226457834243774,0.2094149440526962,0.1891907602548599,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2439270019531,0.910569965839386,0.2855433225631714,0.2708450853824615,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2439270019531,0.8415164351463318,0.2254368215799331,0.1582401692867279,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2439270019531,0.8775957226753235,0.2564602196216583,0.243462324142456,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.243896484375,0.802985668182373,0.1941205859184265,0.877276599407196,291.2439270019531,291.0328063964844,289.2445068359375,286.6400451660156,289.2467956542969,297.24957275390625,289.2441101074219,1.0,0.3871834278106689,1.0,1.0,0.0471152700483799,1.0,-2.087410926818848,2.0867960453033447,0.0006150109693408,1.610604763031006,0.0,0.0,0.0,63.249759674072266,44.0,3.7406997680664062,-0.0,743.8499755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879760,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2452392578125,0.8418065905570984,0.209912896156311,0.1894591152667999,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2452697753906,0.9371363520622252,0.2863969504833221,0.2714603245258331,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2452697753906,0.8620582818984985,0.2261451333761215,0.1585950851440429,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2452697753906,0.9003082513809204,0.2572526931762695,0.2440224587917328,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2452392578125,0.8221016526222229,0.1943097412586212,0.8772286772727966,291.24530029296875,291.0303955078125,289.2464599609375,286.6347045898437,289.2479858398437,297.249267578125,289.2454528808594,1.0,0.3834215998649597,1.0,1.0,0.0429269894957542,1.0,-2.0895137786865234,2.089096784591675,0.0004169896710664,1.6124091148376465,0.0,0.0,0.0,58.68494415283203,32.0,3.691678285598755,-0.0,729.4042358398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879820,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.24755859375,0.9014190435409546,0.2109315991401672,0.1899958699941635,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2475891113281,0.9990000128746032,0.2881403267383575,0.2718472182750702,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.24755859375,0.9270667433738708,0.2275881320238113,0.1593070328235626,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2475891113281,0.9713250398635864,0.258858859539032,0.245140865445137,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.24755859375,0.8774341344833374,0.194720983505249,0.8771750926971436,291.2475891113281,291.027099609375,289.2491149902344,286.6261901855469,289.2497863769531,297.2489013671875,289.24774169921875,1.0,0.3751627206802368,1.0,1.0,0.0345504283905029,1.0,-2.092951536178589,2.09276819229126,0.0001834638096624,1.6153500080108645,0.0,0.0,0.0,48.90844345092773,35.0,3.2232792377471924,-0.0,697.4116821289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879880,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.24755859375,0.9014190435409546,0.2109315991401672,0.1899958699941635,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2475891113281,0.9990000128746032,0.2881403267383575,0.2718472182750702,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.24755859375,0.9270667433738708,0.2275881320238113,0.1593070328235626,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2475891113281,0.9713250398635864,0.258858859539032,0.245140865445137,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.24755859375,0.8774341344833374,0.194720983505249,0.8771750926971436,291.2475891113281,291.027099609375,289.2491149902344,286.6261901855469,289.2497863769531,297.2489013671875,289.24774169921875,1.0,0.3751627206802368,1.0,1.0,0.0345504283905029,1.0,-2.092951536178589,2.09276819229126,0.0001834638096624,1.6153500080108645,0.0,0.0,0.0,48.90844345092773,35.0,3.2232792377471924,-0.0,697.4116821289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879940,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2494506835937,0.9275531768798828,0.2119065672159195,0.1907819211483001,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2494506835937,0.9981939792633056,0.2915495336055755,0.2513341307640075,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2494506835937,0.9549129605293274,0.2289986461400985,0.1602190434932708,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2494506835937,0.9934393763542176,0.2604263424873352,0.246524378657341,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2494506835937,0.8998859524726868,0.1951136291027069,0.8784554600715637,291.2494506835937,291.0260009765625,289.25,286.620849609375,289.25030517578125,297.2557067871094,289.2494201660156,1.0,0.3700041472911834,1.0,1.0,0.0261738654226064,1.0,-2.074074506759644,2.0739991664886475,7.5229698268231e-05,1.6005481481552124,0.0,0.0,0.0,45.72069549560547,53.0,2.233504295349121,-0.0,670.367431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880000,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2494506835937,0.9275531768798828,0.2119065672159195,0.1907819211483001,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2494506835937,0.9981939792633056,0.2915495336055755,0.2513341307640075,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2494506835937,0.9549129605293274,0.2289986461400985,0.1602190434932708,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2494506835937,0.9934393763542176,0.2604263424873352,0.246524378657341,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2494506835937,0.8998859524726868,0.1951136291027069,0.8784554600715637,291.2494506835937,291.0260009765625,289.25,286.620849609375,289.25030517578125,297.2557067871094,289.2494201660156,1.0,0.3700041472911834,1.0,1.0,0.0261738654226064,1.0,-2.074074506759644,2.0739991664886475,7.5229698268231e-05,1.6005481481552124,0.0,0.0,0.0,45.72069549560547,53.0,2.233504295349121,-0.0,670.367431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880060,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2492980957031,0.9112501740455629,0.2106692939996719,0.1901612430810928,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2492980957031,0.9990000128746032,0.2928062379360199,0.2637779414653778,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2492980957031,0.9393372535705566,0.2281302660703659,0.1600152105093002,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2492980957031,0.9816892743110656,0.2596912086009979,0.2463831901550293,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2492980957031,0.8845794200897217,0.1930835843086242,0.8722097873687744,291.2492980957031,291.0260009765625,289.25,286.6183776855469,289.2501220703125,297.243896484375,289.2493591308594,1.0,0.3729275166988373,1.0,1.0,0.0172271244227886,1.0,-2.079633474349976,2.0796053409576416,2.8244958230061457e-05,1.6047933101654053,0.0,0.0,0.0,47.40077590942383,71.0,0.7610369920730591,-0.0,681.0948486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880120,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2492980957031,0.9112501740455629,0.2106692939996719,0.1901612430810928,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2492980957031,0.9990000128746032,0.2928062379360199,0.2637779414653778,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2492980957031,0.9393372535705566,0.2281302660703659,0.1600152105093002,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2492980957031,0.9816892743110656,0.2596912086009979,0.2463831901550293,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2492980957031,0.8845794200897217,0.1930835843086242,0.8722097873687744,291.2492980957031,291.0260009765625,289.25,286.6183776855469,289.2501220703125,297.243896484375,289.2493591308594,1.0,0.3729275166988373,1.0,1.0,0.0172271244227886,1.0,-2.079633474349976,2.0796053409576416,2.8244958230061457e-05,1.6047933101654053,0.0,0.0,0.0,47.40077590942383,71.0,0.7610369920730591,-0.0,681.0948486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880180,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2498474121094,0.8601264357566833,0.2102413922548294,0.1899171024560928,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2498474121094,0.966430962085724,0.2917755246162414,0.2770792841911316,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2498474121094,0.8835791945457458,0.2279576659202575,0.1600178331136703,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2498474121094,0.9254801869392396,0.2596210539340973,0.2464875876903534,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2498474121094,0.8354772925376892,0.1915831118822097,0.866401731967926,291.2498474121094,291.0260009765625,289.25,286.6181945800781,289.2500305175781,297.224365234375,289.2498779296875,1.0,0.3811100721359253,1.0,1.0,0.0082803834229707,1.0,-2.088043212890625,2.0880331993103027,1.003816578304395e-05,1.6116938591003418,0.0,0.0,0.0,55.06491088867188,89.0,0.6234806776046753,-0.0,715.4343872070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880240,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2498474121094,0.8601264357566833,0.2102413922548294,0.1899171024560928,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2498474121094,0.966430962085724,0.2917755246162414,0.2770792841911316,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2498474121094,0.8835791945457458,0.2279576659202575,0.1600178331136703,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2498474121094,0.9254801869392396,0.2596210539340973,0.2464875876903534,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2498474121094,0.8354772925376892,0.1915831118822097,0.866401731967926,291.2498474121094,291.0260009765625,289.25,286.6181945800781,289.2500305175781,297.224365234375,289.2498779296875,1.0,0.3811100721359253,1.0,1.0,0.0082803834229707,1.0,-2.088043212890625,2.0880331993103027,1.003816578304395e-05,1.6116938591003418,0.0,0.0,0.0,55.06491088867188,89.0,0.6234806776046753,-0.0,715.4343872070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880300,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2499084472656,0.8327741622924805,0.2101737856864929,0.1900369673967361,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2499084472656,0.9307273030281068,0.2914567291736603,0.2768731117248535,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2499084472656,0.8543350696563721,0.228005439043045,0.1601930111646652,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2499084472656,0.8922271728515625,0.2597196698188782,0.2467723488807678,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2499084472656,0.8085172176361084,0.190954178571701,0.8645007014274597,291.2499084472656,291.0260009765625,289.25,286.6189270019531,289.2500305175781,297.2169494628906,289.2498779296875,1.0,0.3861710727214813,1.0,1.0,0.0038070131558924,1.0,-2.086648464202881,2.0866427421569824,5.828191660839366e-06,1.6104049682617188,0.0,0.0,0.0,60.90959548950195,89.0,0.3942599296569824,-0.0,734.8823852539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880360,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2499084472656,0.8092542290687561,0.2101685255765915,0.190246894955635,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2499084472656,0.8994328379631042,0.2913638949394226,0.2769355773925781,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2499084472656,0.8302111029624939,0.2281164228916168,0.1604367345571518,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2499084472656,0.8652934432029724,0.2598829567432403,0.2471508532762527,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2499084472656,0.7830396294593811,0.1903947591781616,0.8630467057228088,291.2499084472656,291.0260009765625,289.25,286.62017822265625,289.2500305175781,297.2115783691406,289.2499084472656,1.0,0.3917756080627441,1.0,1.0,0.0030456103850156,1.0,-2.085975170135498,2.085969924926758,5.149599019205198e-06,1.6098382472991943,0.0,0.0,0.0,67.34513854980469,92.0,0.2514311969280243,-0.0,757.174072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
