time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11880420,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2499694824219,0.7808651924133301,0.2102774828672409,0.1906524002552032,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2499694824219,0.8678469061851501,0.2915984690189361,0.277392715215683,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2499694824219,0.8030586242675781,0.2284719496965408,0.1609203815460205,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2499694824219,0.8368484377861023,0.2603451609611511,0.2479056268930435,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2499694824219,0.7547877430915833,0.1894433349370956,0.8602469563484192,291.2499694824219,291.0260009765625,289.25,286.6241760253906,289.2500305175781,297.20458984375,289.2499694824219,1.0,0.3992178440093994,1.0,1.0,0.0015228051925078,1.0,-2.0851359367370605,2.0851316452026367,4.26003953180043e-06,1.6091375350952148,0.0,0.0,0.0,76.45724487304688,80.0,0.1206728518009185,-0.0,788.8115844726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880480,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2499694824219,0.7808651924133301,0.2102774828672409,0.1906524002552032,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2499694824219,0.8678469061851501,0.2915984690189361,0.277392715215683,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2499694824219,0.8030586242675781,0.2284719496965408,0.1609203815460205,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2499694824219,0.8368484377861023,0.2603451609611511,0.2479056268930435,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2499694824219,0.7547877430915833,0.1894433349370956,0.8602469563484192,291.2499694824219,291.0260009765625,289.25,286.6241760253906,289.2500305175781,297.20458984375,289.2499694824219,1.0,0.3992178440093994,1.0,1.0,0.0015228051925078,1.0,-2.0851359367370605,2.0851316452026367,4.26003953180043e-06,1.6091375350952148,0.0,0.0,0.0,76.45724487304688,80.0,0.1206728518009185,-0.0,788.8115844726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880540,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2500305175781,0.7765882015228271,0.2105094790458679,0.1908965557813644,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2500305175781,0.8633848428726196,0.2921734154224396,0.2779323756694793,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2500305175781,0.7989130020141602,0.2289721369743347,0.1612933427095413,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2500305175781,0.8329408764839172,0.2609482705593109,0.2485088258981704,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2500305175781,0.749634325504303,0.1886835098266601,0.8569477796554565,291.2500305175781,291.0260009765625,289.25,286.6300354003906,289.25,297.20068359375,289.2500305175781,1.0,0.3998701870441437,1.0,1.0,0.0,1.0,-2.0832886695861816,2.083285093307495,3.5172863590560155e-06,1.6076678037643433,0.0,0.0,0.0,78.0927963256836,68.0,0.0750294029712677,-0.0,792.9979858398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880600,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2500305175781,0.7765882015228271,0.2105094790458679,0.1908965557813644,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2500305175781,0.8633848428726196,0.2921734154224396,0.2779323756694793,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2500305175781,0.7989130020141602,0.2289721369743347,0.1612933427095413,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2500305175781,0.8329408764839172,0.2609482705593109,0.2485088258981704,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2500305175781,0.749634325504303,0.1886835098266601,0.8569477796554565,291.2500305175781,291.0260009765625,289.25,286.6300354003906,289.25,297.20068359375,289.2500305175781,1.0,0.3998701870441437,1.0,1.0,0.0,1.0,-2.0832886695861816,2.083285093307495,3.5172863590560155e-06,1.6076678037643433,0.0,0.0,0.0,78.0927963256836,68.0,0.0750294029712677,-0.0,792.9979858398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880660,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.25006103515625,0.7861257791519165,0.2108505666255951,0.1910541504621505,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.25006103515625,0.8741422891616821,0.292955219745636,0.2784944176673889,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.25006103515625,0.809019923210144,0.2296016216278076,0.1616131067276001,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.25006103515625,0.8426843285560608,0.2616713941097259,0.2490320056676864,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.25006103515625,0.7571660280227661,0.1880951225757599,0.8535017371177673,291.25006103515625,291.0260009765625,289.25,286.6376037597656,289.25,297.1986694335937,289.25006103515625,1.0,0.3964530527591705,1.0,1.0,0.0,1.0,-2.081026554107666,2.0810232162475586,3.4859067454817705e-06,1.6058589220046997,0.0,0.0,0.0,74.70341491699219,56.0,0.0393728949129581,-0.0,779.0031127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880720,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.25006103515625,0.7861257791519165,0.2108505666255951,0.1910541504621505,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.25006103515625,0.8741422891616821,0.292955219745636,0.2784944176673889,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.25006103515625,0.809019923210144,0.2296016216278076,0.1616131067276001,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.25006103515625,0.8426843285560608,0.2616713941097259,0.2490320056676864,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.25006103515625,0.7571660280227661,0.1880951225757599,0.8535017371177673,291.25006103515625,291.0260009765625,289.25,286.6376037597656,289.25,297.1986694335937,289.25006103515625,1.0,0.3964530527591705,1.0,1.0,0.0,1.0,-2.081026554107666,2.0810232162475586,3.4859067454817705e-06,1.6058589220046997,0.0,0.0,0.0,74.70341491699219,56.0,0.0393728949129581,-0.0,779.0031127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880780,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.25006103515625,0.806861400604248,0.2112777233123779,0.1911778897047042,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.25006103515625,0.8975658416748047,0.2938707172870636,0.2790748476982116,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.25006103515625,0.8290429711341858,0.2303382158279419,0.1619210690259933,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.25006103515625,0.8640962243080139,0.2624911665916443,0.2495294362306594,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.25006103515625,0.7754007577896118,0.1876513510942459,0.8501540422439575,291.25006103515625,291.0260009765625,289.25,286.646728515625,289.25,297.1978454589844,289.25006103515625,1.0,0.3904054164886474,1.0,1.0,0.0,1.0,-2.0788190364837646,2.078815460205078,3.4784995932568563e-06,1.6040910482406616,0.0,0.0,0.0,68.21654510498047,44.0,0.0182523541152477,-0.0,754.1185302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880840,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.25006103515625,0.806861400604248,0.2112777233123779,0.1911778897047042,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.25006103515625,0.8975658416748047,0.2938707172870636,0.2790748476982116,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.25006103515625,0.8290429711341858,0.2303382158279419,0.1619210690259933,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.25006103515625,0.8640962243080139,0.2624911665916443,0.2495294362306594,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.25006103515625,0.7754007577896118,0.1876513510942459,0.8501540422439575,291.25006103515625,291.0260009765625,289.25,286.646728515625,289.25,297.1978454589844,289.25006103515625,1.0,0.3904054164886474,1.0,1.0,0.0,1.0,-2.0788190364837646,2.078815460205078,3.4784995932568563e-06,1.6040910482406616,0.0,0.0,0.0,68.21654510498047,44.0,0.0182523541152477,-0.0,754.1185302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880900,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.25006103515625,0.8209748864173889,0.2115175426006317,0.1912350356578827,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.25006103515625,0.9152891635894777,0.2943651080131531,0.2793716192245483,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.25006103515625,0.8433029055595398,0.2307406216859817,0.1620768904685974,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.25006103515625,0.8800886869430542,0.2629311978816986,0.2497768849134445,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.25006103515625,0.7891809344291687,0.1874761283397674,0.8485507965087891,291.25006103515625,291.0260009765625,289.25,286.6518249511719,289.25,297.19775390625,289.25006103515625,1.0,0.3866916596889496,1.0,1.0,0.0,1.0,-2.0778026580810547,2.077799320220948,3.4750898976199096e-06,1.6032754182815552,0.0,0.0,0.0,64.17884063720703,44.0,0.01131107006222,-0.0,738.9596557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880960,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.25006103515625,0.8381105661392212,0.2117718756198883,0.1912918090820312,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.25006103515625,0.9393752813339232,0.2948785424232483,0.2796729505062103,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.25006103515625,0.8618022799491882,0.2311626076698303,0.1622360050678253,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.25006103515625,0.900528073310852,0.2633883059024811,0.2500263452529907,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.25006103515625,0.8067313432693481,0.1873279511928558,0.8470035195350647,291.25006103515625,291.0260009765625,289.25,286.6572570800781,289.25,297.1977844238281,289.25006103515625,1.0,0.3826384842395782,1.0,1.0,0.0,1.0,-2.076864957809448,2.076861619949341,3.471943045951776e-06,1.602521300315857,0.0,0.0,0.0,59.761322021484375,32.0,0.0060925344005227,-0.0,722.538330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881020,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.25006103515625,0.8909668326377869,0.2123167514801025,0.191409632563591,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.25006103515625,0.9970679879188538,0.2959527969360351,0.2802905440330505,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.25006103515625,0.9194958209991456,0.2320568114519119,0.1625675410032272,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.25006103515625,0.9650704264640808,0.2643454372882843,0.2505362927913666,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.25006103515625,0.8544255495071411,0.1871015280485153,0.8440872430801392,291.25006103515625,291.0260009765625,289.25,286.6690673828125,289.25,297.1982116699219,289.25006103515625,1.0,0.3737603425979614,1.0,1.0,0.0,1.0,-2.075096845626831,2.075093507766724,3.4660331493796548e-06,1.601111888885498,0.0,0.0,0.0,50.11570358276367,35.0,0.0075144772417843,-0.0,687.0164184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881080,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.25006103515625,0.8909668326377869,0.2123167514801025,0.191409632563591,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.25006103515625,0.9970679879188538,0.2959527969360351,0.2802905440330505,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.25006103515625,0.9194958209991456,0.2320568114519119,0.1625675410032272,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.25006103515625,0.9650704264640808,0.2643454372882843,0.2505362927913666,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.25006103515625,0.8544255495071411,0.1871015280485153,0.8440872430801392,291.25006103515625,291.0260009765625,289.25,286.6690673828125,289.25,297.1982116699219,289.25006103515625,1.0,0.3737603425979614,1.0,1.0,0.0,1.0,-2.075096845626831,2.075093507766724,3.4660331493796548e-06,1.601111888885498,0.0,0.0,0.0,50.11570358276367,35.0,0.0075144772417843,-0.0,687.0164184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881140,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2504577636719,0.9148325324058532,0.2128451764583587,0.1917815953493118,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2504577636719,0.9990000128746032,0.2982571721076965,0.2632249593734741,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2504577636719,0.94687157869339,0.2329562753438949,0.1631109118461609,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2504577636719,0.9877665638923644,0.2653010785579681,0.2513256967067718,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2504577636719,0.874841034412384,0.1869066506624221,0.842644453048706,291.2504577636719,291.0260009765625,289.25,286.6820068359375,289.25,297.2039794921875,289.2503967285156,1.0,0.3682031631469726,1.0,1.0,0.0,1.0,-2.055086851119995,2.055083513259888,3.400154582777759e-06,1.585562825202942,0.0,0.0,0.0,46.66549301147461,38.0,0.1224348023533821,-0.0,658.5507202148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881200,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2504577636719,0.9148325324058532,0.2128451764583587,0.1917815953493118,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2504577636719,0.9990000128746032,0.2982571721076965,0.2632249593734741,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2504577636719,0.94687157869339,0.2329562753438949,0.1631109118461609,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2504577636719,0.9877665638923644,0.2653010785579681,0.2513256967067718,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2504577636719,0.874841034412384,0.1869066506624221,0.842644453048706,291.2504577636719,291.0260009765625,289.25,286.6820068359375,289.25,297.2039794921875,289.2503967285156,1.0,0.3682031631469726,1.0,1.0,0.0,1.0,-2.055086851119995,2.055083513259888,3.400154582777759e-06,1.585562825202942,0.0,0.0,0.0,46.66549301147461,38.0,0.1224348023533821,-0.0,658.5507202148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881260,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2503356933594,0.9299060702323914,0.213376373052597,0.1922040730714798,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2503356933594,0.9982315897941588,0.3021142482757568,0.2516063153743744,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2503356933594,0.9618833661079408,0.2338839173316955,0.1637111604213714,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2503356933594,0.9984891414642334,0.2662860155105591,0.2518786787986755,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2503356933594,0.8865087628364563,0.1867778003215789,0.8417249917984009,291.2503356933594,291.0260009765625,289.25,286.6958923339844,289.25,297.2179260253906,289.2502746582031,1.0,0.3648964762687683,1.0,1.0,0.0,1.0,-2.0419719219207764,2.041968584060669,3.357096829859074e-06,1.5752081871032717,0.0,0.0,0.0,44.8819694519043,58.0,-0.0175726432353258,-0.0,641.8578491210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881320,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2503356933594,0.9299060702323914,0.213376373052597,0.1922040730714798,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2503356933594,0.9982315897941588,0.3021142482757568,0.2516063153743744,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2503356933594,0.9618833661079408,0.2338839173316955,0.1637111604213714,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2503356933594,0.9984891414642334,0.2662860155105591,0.2518786787986755,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2503356933594,0.8865087628364563,0.1867778003215789,0.8417249917984009,291.2503356933594,291.0260009765625,289.25,286.6958923339844,289.25,297.2179260253906,289.2502746582031,1.0,0.3648964762687683,1.0,1.0,0.0,1.0,-2.0419719219207764,2.041968584060669,3.357096829859074e-06,1.5752081871032717,0.0,0.0,0.0,44.8819694519043,58.0,-0.0175726432353258,-0.0,641.8578491210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881380,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2493896484375,0.9138945937156676,0.2139395624399185,0.1927649974822998,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2493896484375,0.9990000128746032,0.3051710426807403,0.265456885099411,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2493896484375,0.9469689726829528,0.2348695695400238,0.1644366085529327,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2493896484375,0.9876905083656312,0.267324149608612,0.2532274127006531,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2494201660156,0.8722342252731323,0.1867430806159973,0.8417836427688599,291.2493896484375,291.0260009765625,289.25,286.71063232421875,289.25,297.227783203125,289.2494812011719,1.0,0.3703882694244385,1.0,1.0,0.0,1.0,-2.061753034591675,2.0617496967315674,3.4212509945064085e-06,1.5902456045150757,0.0,0.0,0.0,47.11912536621094,76.0,-0.4226983189582824,-0.0,665.5258178710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881440,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2493896484375,0.9138945937156676,0.2139395624399185,0.1927649974822998,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2493896484375,0.9990000128746032,0.3051710426807403,0.265456885099411,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2493896484375,0.9469689726829528,0.2348695695400238,0.1644366085529327,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2493896484375,0.9876905083656312,0.267324149608612,0.2532274127006531,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2494201660156,0.8722342252731323,0.1867430806159973,0.8417836427688599,291.2493896484375,291.0260009765625,289.25,286.71063232421875,289.25,297.227783203125,289.2494812011719,1.0,0.3703882694244385,1.0,1.0,0.0,1.0,-2.061753034591675,2.0617496967315674,3.4212509945064085e-06,1.5902456045150757,0.0,0.0,0.0,47.11912536621094,76.0,-0.4226983189582824,-0.0,665.5258178710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881500,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2491455078125,0.8980827927589417,0.2142151594161987,0.1930898129940033,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2491149902344,0.9990000128746032,0.3054416477680206,0.2797016203403473,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2491455078125,0.929673433303833,0.2353665083646774,0.1648410111665725,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2491149902344,0.9737221002578736,0.2678399384021759,0.2537916302680969,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2491455078125,0.8578047156333923,0.1867328286170959,0.8421148657798767,291.2491149902344,291.0260009765625,289.25,286.71826171875,289.25,297.22515869140625,289.249267578125,1.0,0.3754312098026275,1.0,1.0,0.0,1.0,-2.080805778503418,2.0808022022247314,3.484150056465296e-06,1.6050372123718262,0.0,0.0,0.0,49.63984298706055,76.0,-0.4141966104507446,-0.0,689.9998779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881560,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2495422363281,0.8704560995101929,0.2144613265991211,0.193490520119667,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.24957275390625,0.9847365021705629,0.304880678653717,0.2893940210342407,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2495422363281,0.8987833857536316,0.2358392477035522,0.1653085201978683,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.24957275390625,0.943162739276886,0.2683320045471191,0.2544420957565307,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.24951171875,0.8327838778495789,0.1866923570632934,0.842836856842041,291.24957275390625,291.0260009765625,289.25,286.7260131835937,289.25,297.2174072265625,289.249755859375,1.0,0.3813654780387878,1.0,1.0,0.0,1.0,-2.093632459640503,2.0936288833618164,3.5277928418508964e-06,1.6155930757522583,0.0,0.0,0.0,54.31704711914063,94.0,0.1642785966396331,-0.0,717.8561401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881620,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2497863769531,0.8146640062332153,0.2148577719926834,0.1943650990724563,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2497863769531,0.9131445288658142,0.3043371140956878,0.2891710102558136,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2497863769531,0.8393478393554688,0.2367012500762939,0.1663102060556411,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2497863769531,0.8751159906387329,0.2692351341247558,0.2558356821537018,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2497863769531,0.7770578265190125,0.1865088641643524,0.8446164727210999,291.2497863769531,291.0260009765625,289.25,286.741943359375,289.25,297.2059020996094,289.24981689453125,1.0,0.3942688107490539,1.0,1.0,0.0,1.0,-2.100960493087769,2.100956916809082,3.5519383345672395e-06,1.621045470237732,0.0,0.0,0.0,67.80752563476562,97.0,0.0913653895258903,-0.0,771.8075561523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881680,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2497863769531,0.8146640062332153,0.2148577719926834,0.1943650990724563,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2497863769531,0.9131445288658142,0.3043371140956878,0.2891710102558136,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2497863769531,0.8393478393554688,0.2367012500762939,0.1663102060556411,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2497863769531,0.8751159906387329,0.2692351341247558,0.2558356821537018,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2497863769531,0.7770578265190125,0.1865088641643524,0.8446164727210999,291.2497863769531,291.0260009765625,289.25,286.741943359375,289.25,297.2059020996094,289.24981689453125,1.0,0.3942688107490539,1.0,1.0,0.0,1.0,-2.100960493087769,2.100956916809082,3.5519383345672395e-06,1.621045470237732,0.0,0.0,0.0,67.80752563476562,97.0,0.0913653895258903,-0.0,771.8075561523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881740,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2498474121094,0.7840559482574463,0.2152099162340164,0.1950656473636627,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2498474121094,0.8773567080497742,0.3045947849750519,0.2896640002727508,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2498474121094,0.810463011264801,0.2375252544879913,0.1671832799911499,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2498474121094,0.843547523021698,0.2700988948345184,0.2570554614067077,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2498474121094,0.747969388961792,0.1862781047821045,0.8455110192298889,291.2498474121094,291.0260009765625,289.25,286.7582702636719,289.25,297.2004089355469,289.2498779296875,1.0,0.403356671333313,1.0,1.0,0.0,1.0,-2.105983257293701,2.105979681015014,3.568809233911452e-06,1.624951720237732,0.0,0.0,0.0,78.06440734863281,85.0,0.0619652085006237,-0.0,812.987060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881800,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2498474121094,0.7840559482574463,0.2152099162340164,0.1950656473636627,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2498474121094,0.8773567080497742,0.3045947849750519,0.2896640002727508,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2498474121094,0.810463011264801,0.2375252544879913,0.1671832799911499,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2498474121094,0.843547523021698,0.2700988948345184,0.2570554614067077,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2498474121094,0.747969388961792,0.1862781047821045,0.8455110192298889,291.2498474121094,291.0260009765625,289.25,286.7582702636719,289.25,297.2004089355469,289.2498779296875,1.0,0.403356671333313,1.0,1.0,0.0,1.0,-2.105983257293701,2.105979681015014,3.568809233911452e-06,1.624951720237732,0.0,0.0,0.0,78.06440734863281,85.0,0.0619652085006237,-0.0,812.987060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881860,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2499389648437,0.7781282663345337,0.2155778706073761,0.1954784095287323,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2499389648437,0.8707945942878723,0.3052259087562561,0.2902817726135254,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2499389648437,0.8049120903015137,0.2383590191602707,0.1678303331136703,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2499389648437,0.8380200862884521,0.2709641456604004,0.2579630613327026,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2499389648437,0.7420744895935059,0.1860527843236923,0.8449313044548035,291.2499389648437,291.0260009765625,289.25,286.7748107910156,289.25,297.1977233886719,289.2499389648437,1.0,0.4052435159683227,1.0,1.0,0.0,1.0,-2.108394384384156,2.1083908081054688,3.576931476345635e-06,1.6268320083618164,0.0,0.0,0.0,80.55879974365234,73.0,0.0615314953029155,-0.0,824.0994262695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881920,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2499389648437,0.7781282663345337,0.2155778706073761,0.1954784095287323,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2499389648437,0.8707945942878723,0.3052259087562561,0.2902817726135254,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2499389648437,0.8049120903015137,0.2383590191602707,0.1678303331136703,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2499389648437,0.8380200862884521,0.2709641456604004,0.2579630613327026,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2499389648437,0.7420744895935059,0.1860527843236923,0.8449313044548035,291.2499389648437,291.0260009765625,289.25,286.7748107910156,289.25,297.1977233886719,289.2499389648437,1.0,0.4052435159683227,1.0,1.0,0.0,1.0,-2.108394384384156,2.1083908081054688,3.576931476345635e-06,1.6268320083618164,0.0,0.0,0.0,80.55879974365234,73.0,0.0615314953029155,-0.0,824.0994262695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881980,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2499694824219,0.7860597372055054,0.2160053998231887,0.1957412362098693,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2499694824219,0.8798368573188782,0.3060598373413086,0.2909149527549743,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2499694824219,0.8133584856987,0.2392415106296539,0.1683533489704132,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2499694824219,0.8463305830955505,0.2718662917613983,0.2586919665336609,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2499694824219,0.7483689188957214,0.1858760565519333,0.8435483574867249,291.2499694824219,291.0260009765625,289.25,286.7914428710937,289.25,297.1966552734375,289.2499694824219,1.0,0.4027662575244903,1.0,1.0,0.0,1.0,-2.109313726425171,2.1093101501464844,3.580000111469417e-06,1.6275293827056885,0.0,0.0,0.0,77.7677993774414,61.0,0.042385708540678,-0.0,814.8995361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882040,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2499694824219,0.7860597372055054,0.2160053998231887,0.1957412362098693,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2499694824219,0.8798368573188782,0.3060598373413086,0.2909149527549743,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2499694824219,0.8133584856987,0.2392415106296539,0.1683533489704132,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2499694824219,0.8463305830955505,0.2718662917613983,0.2586919665336609,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2499694824219,0.7483689188957214,0.1858760565519333,0.8435483574867249,291.2499694824219,291.0260009765625,289.25,286.7914428710937,289.25,297.1966552734375,289.2499694824219,1.0,0.4027662575244903,1.0,1.0,0.0,1.0,-2.109313726425171,2.1093101501464844,3.580000111469417e-06,1.6275293827056885,0.0,0.0,0.0,77.7677993774414,61.0,0.042385708540678,-0.0,814.8995361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882100,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.25,0.7940866947174072,0.2162433862686157,0.1958448588848114,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.25,0.8889539241790771,0.306525319814682,0.2912317812442779,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.25,0.8212501406669617,0.2397041022777557,0.1685909032821655,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.25,0.854655921459198,0.2723343670368194,0.2590198218822479,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.25,0.7551663517951965,0.1858108043670654,0.8427087664604187,291.25,291.0260009765625,289.25,286.7997436523437,289.25,297.1965026855469,289.25,1.0,0.4003901481628418,1.0,1.0,0.0,1.0,-2.109489679336548,2.1094861030578613,3.5805744573735865e-06,1.627654790878296,0.0,0.0,0.0,75.04523468017578,61.0,0.033790685236454,-0.0,805.2752075195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882160,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.25,0.8047807812690735,0.2164968401193618,0.1959383636713028,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.25,0.9011342525482178,0.3070144355297088,0.2915480434894562,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.25,0.8315053582191467,0.2401810586452484,0.1688195914030075,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.25,0.8659259676933289,0.2728140652179718,0.2593329846858978,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.25,0.7645304799079895,0.1857618540525436,0.8418197631835938,291.25,291.0260009765625,289.25,286.8080139160156,289.25,297.1965637207031,289.25,1.0,0.3974482715129852,1.0,1.0,0.0,1.0,-2.109565019607544,2.1095614433288574,3.580808197511942e-06,1.627700924873352,0.0,0.0,0.0,71.66963958740234,49.0,0.026245292276144,-0.0,793.2137451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882220,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.25,0.8331234455108643,0.2170448303222656,0.1961107403039932,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.25,0.9392966032028198,0.3080461323261261,0.2921805381774902,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.25,0.861358106136322,0.2411752194166183,0.1692643612623214,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.25,0.8989497423171997,0.2738061249256134,0.2599349617958069,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.25,0.7924099564552307,0.1857111454010009,0.8399903774261475,291.25,291.0260009765625,289.25,286.8243713378906,289.25,297.19708251953125,289.25,1.0,0.3903126716613769,1.0,1.0,0.0,1.0,-2.109591722488404,2.109588146209717,3.580855945983785e-06,1.6276954412460327,0.0,0.0,0.0,63.50187683105469,37.0,0.0144227361306548,-0.0,763.890380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882280,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.25,0.8331234455108643,0.2170448303222656,0.1961107403039932,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.25,0.9392966032028198,0.3080461323261261,0.2921805381774902,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.25,0.861358106136322,0.2411752194166183,0.1692643612623214,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.25,0.8989497423171997,0.2738061249256134,0.2599349617958069,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.25,0.7924099564552307,0.1857111454010009,0.8399903774261475,291.25,291.0260009765625,289.25,286.8243713378906,289.25,297.19708251953125,289.25,1.0,0.3903126716613769,1.0,1.0,0.0,1.0,-2.109591722488404,2.109588146209717,3.580855945983785e-06,1.6276954412460327,0.0,0.0,0.0,63.50187683105469,37.0,0.0144227361306548,-0.0,763.890380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882340,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.25,0.8790524005889893,0.2176408022642135,0.1962784677743911,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.25,0.9918633699417114,0.3091326057910919,0.2928169369697571,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.25,0.9119789004325868,0.2422191500663757,0.1697061359882354,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.25,0.9565911293029784,0.2748384475708008,0.260523647069931,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.25,0.8351855278015137,0.1857203990221023,0.8381869792938232,291.25,291.0260009765625,289.25,286.84039306640625,289.25,297.197998046875,289.25,1.0,0.3819674551486969,1.0,1.0,0.0,1.0,-2.109631061553955,2.109627485275269,3.5809453038382344e-06,1.6276990175247192,0.0,0.0,0.0,54.00852584838867,40.0,0.0064030531793832,-0.0,729.8134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882400,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.25,0.8790524005889893,0.2176408022642135,0.1962784677743911,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.25,0.9918633699417114,0.3091326057910919,0.2928169369697571,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.25,0.9119789004325868,0.2422191500663757,0.1697061359882354,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.25,0.9565911293029784,0.2748384475708008,0.260523647069931,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.25,0.8351855278015137,0.1857203990221023,0.8381869792938232,291.25,291.0260009765625,289.25,286.84039306640625,289.25,297.197998046875,289.25,1.0,0.3819674551486969,1.0,1.0,0.0,1.0,-2.109631061553955,2.109627485275269,3.5809453038382344e-06,1.6276990175247192,0.0,0.0,0.0,54.00852584838867,40.0,0.0064030531793832,-0.0,729.8134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882460,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2503662109375,0.9026575088500975,0.2182301133871078,0.1966849565505981,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2503662109375,0.9990000128746032,0.3109838366508484,0.2807323634624481,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2503662109375,0.9402077794075012,0.2432649135589599,0.170337900519371,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2503662109375,0.9813802242279052,0.2758662104606628,0.2613625228404999,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2503662109375,0.8552907705307007,0.1857432276010513,0.8376518487930298,291.2503662109375,291.0260009765625,289.25,286.8558959960937,289.25,297.20172119140625,289.25030517578125,1.0,0.3771887421607971,1.0,1.0,0.0,1.0,-2.0967369079589844,2.096733331680298,3.53773384631495e-06,1.6177284717559814,0.0,0.0,0.0,50.236026763916016,43.0,0.1273354589939117,-0.0,705.3763427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882520,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2503662109375,0.9026575088500975,0.2182301133871078,0.1966849565505981,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2503662109375,0.9990000128746032,0.3109838366508484,0.2807323634624481,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2503662109375,0.9402077794075012,0.2432649135589599,0.170337900519371,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2503662109375,0.9813802242279052,0.2758662104606628,0.2613625228404999,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2503662109375,0.8552907705307007,0.1857432276010513,0.8376518487930298,291.2503662109375,291.0260009765625,289.25,286.8558959960937,289.25,297.20172119140625,289.25030517578125,1.0,0.3771887421607971,1.0,1.0,0.0,1.0,-2.0967369079589844,2.096733331680298,3.53773384631495e-06,1.6177284717559814,0.0,0.0,0.0,50.236026763916016,43.0,0.1273354589939117,-0.0,705.3763427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882580,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2502136230469,0.9150282144546508,0.2188141196966171,0.1971550732851028,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2502136230469,0.9990000128746032,0.3142662048339844,0.2709083259105682,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2502136230469,0.9539778232574464,0.2443206310272216,0.1710292249917984,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2502136230469,0.9918869733810424,0.27689990401268,0.2622781991958618,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2502136230469,0.865176260471344,0.1857962757349014,0.837580144405365,291.2502136230469,291.0260009765625,289.25,286.87078857421875,289.25,297.2120666503906,289.25018310546875,1.0,0.3745286166667938,1.0,1.0,0.0,1.0,-2.0873422622680664,2.08733868598938,3.506166422084789e-06,1.6102981567382812,0.0,0.0,0.0,48.55426788330078,61.0,-0.0158406514674425,-0.0,691.5475463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
