time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11882640,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2502136230469,0.9150282144546508,0.2188141196966171,0.1971550732851028,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2502136230469,0.9990000128746032,0.3142662048339844,0.2709083259105682,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2502136230469,0.9539778232574464,0.2443206310272216,0.1710292249917984,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2502136230469,0.9918869733810424,0.27689990401268,0.2622781991958618,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2502136230469,0.865176260471344,0.1857962757349014,0.837580144405365,291.2502136230469,291.0260009765625,289.25,286.87078857421875,289.25,297.2120666503906,289.25018310546875,1.0,0.3745286166667938,1.0,1.0,0.0,1.0,-2.0873422622680664,2.08733868598938,3.506166422084789e-06,1.6102981567382812,0.0,0.0,0.0,48.55426788330078,61.0,-0.0158406514674425,-0.0,691.5475463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882700,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.249755859375,0.9115315079689026,0.2191179394721985,0.1974385976791381,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.249755859375,0.9990000128746032,0.3158922791481018,0.274168461561203,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.249755859375,0.950740396976471,0.2448663264513015,0.1714165061712265,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.249755859375,0.9893611073493958,0.277432918548584,0.2627906799316406,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.249755859375,0.861947774887085,0.1858496069908142,0.837851345539093,291.249755859375,291.0260009765625,289.25,286.8779602050781,289.25,297.21746826171875,289.2497863769531,1.0,0.3762750923633575,1.0,1.0,0.0,1.0,-2.092984676361084,2.092981100082397,3.524641442709253e-06,1.6144667863845823,0.0,0.0,0.0,49.16025924682617,61.0,-0.2825462818145752,-0.0,698.4058837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882760,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2494506835937,0.9019027352333068,0.21942238509655,0.197759598493576,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2494201660156,0.9990000128746032,0.3169184923171997,0.2829581499099731,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2494506835937,0.9405218958854676,0.2454178035259246,0.1718362271785736,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2494506835937,0.9812871813774108,0.277970939874649,0.2633461356163025,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2494506835937,0.8533329963684082,0.1859127730131149,0.8383557200431824,291.2494201660156,291.0260009765625,289.25,286.8848876953125,289.25,297.2197265625,289.24951171875,1.0,0.3796830475330353,1.0,1.0,0.0,1.0,-2.1056950092315674,2.105691432952881,3.5671075693244347e-06,1.6242687702178955,0.0,0.0,0.0,50.80036544799805,79.0,-0.3582000732421875,-0.0,714.9568481445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882820,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2497253417969,0.8613355755805969,0.2199825495481491,0.1985425353050232,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.249755859375,0.9792020320892334,0.3168216347694397,0.3006186187267303,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.249755859375,0.8947505950927734,0.2464862316846847,0.1727954447269439,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.249755859375,0.9366299510002136,0.279011070728302,0.2646175324916839,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2497253417969,0.8171933889389038,0.1859982758760452,0.8401374220848083,291.249755859375,291.0260009765625,289.25,286.8980712890625,289.25,297.2121887207031,289.2497863769531,1.0,0.3901263475418091,1.0,1.0,0.0,1.0,-2.13178825378418,2.131784677505493,3.655732825791347e-06,1.6447527408599854,0.0,0.0,0.0,58.41454315185547,97.0,0.155853271484375,-0.0,765.2552490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882880,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2497253417969,0.8613355755805969,0.2199825495481491,0.1985425353050232,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.249755859375,0.9792020320892334,0.3168216347694397,0.3006186187267303,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.249755859375,0.8947505950927734,0.2464862316846847,0.1727954447269439,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.249755859375,0.9366299510002136,0.279011070728302,0.2646175324916839,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2497253417969,0.8171933889389038,0.1859982758760452,0.8401374220848083,291.249755859375,291.0260009765625,289.25,286.8980712890625,289.25,297.2121887207031,289.2497863769531,1.0,0.3901263475418091,1.0,1.0,0.0,1.0,-2.13178825378418,2.131784677505493,3.655732825791347e-06,1.6447527408599854,0.0,0.0,0.0,58.41454315185547,97.0,0.155853271484375,-0.0,765.2552490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882940,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.249755859375,0.8124329447746277,0.2204338610172271,0.1994496434926986,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.249755859375,0.9149700999259948,0.3167231976985931,0.3008579015731811,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.249755859375,0.8420182466506958,0.2474617809057235,0.173863336443901,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.249755859375,0.8765249848365784,0.2799586653709411,0.2660361528396606,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.249755859375,0.7674680948257446,0.185970053076744,0.8425276875495911,291.249755859375,291.0260009765625,289.25,286.91015625,289.25,297.2049865722656,289.2497863769531,1.0,0.4026183187961578,1.0,1.0,0.0,1.0,-2.1399168968200684,2.1399130821228027,3.6835526771028526e-06,1.651116132736206,0.0,0.0,0.0,71.6141586303711,100.0,0.0592714324593544,-0.0,820.210693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883000,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.249755859375,0.8124329447746277,0.2204338610172271,0.1994496434926986,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.249755859375,0.9149700999259948,0.3167231976985931,0.3008579015731811,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.249755859375,0.8420182466506958,0.2474617809057235,0.173863336443901,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.249755859375,0.8765249848365784,0.2799586653709411,0.2660361528396606,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.249755859375,0.7674680948257446,0.185970053076744,0.8425276875495911,291.249755859375,291.0260009765625,289.25,286.91015625,289.25,297.2049865722656,289.2497863769531,1.0,0.4026183187961578,1.0,1.0,0.0,1.0,-2.1399168968200684,2.1399130821228027,3.6835526771028526e-06,1.651116132736206,0.0,0.0,0.0,71.6141586303711,100.0,0.0592714324593544,-0.0,820.210693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883060,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.24981689453125,0.784498393535614,0.2208416759967804,0.2001880258321762,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.24981689453125,0.8821462988853455,0.3171778321266174,0.3015690147876739,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.24981689453125,0.8157943487167358,0.2484000921249389,0.1748064905405044,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.24981689453125,0.8475235104560852,0.2808661758899688,0.2672845721244812,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.24981689453125,0.7418522834777832,0.1858916729688644,0.8440510630607605,291.24981689453125,291.0260009765625,289.25,286.9210510253906,289.25,297.2013244628906,289.2498474121094,1.0,0.4114542305469513,1.0,1.0,0.0,1.0,-2.146121025085449,2.1461174488067627,3.7048139347461984e-06,1.6559429168701172,0.0,0.0,0.0,81.58792114257812,88.0,0.0480343662202358,-0.0,862.3106079101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883120,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.24981689453125,0.784498393535614,0.2208416759967804,0.2001880258321762,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.24981689453125,0.8821462988853455,0.3171778321266174,0.3015690147876739,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.24981689453125,0.8157943487167358,0.2484000921249389,0.1748064905405044,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.24981689453125,0.8475235104560852,0.2808661758899688,0.2672845721244812,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.24981689453125,0.7418522834777832,0.1858916729688644,0.8440510630607605,291.24981689453125,291.0260009765625,289.25,286.9210510253906,289.25,297.2013244628906,289.2498474121094,1.0,0.4114542305469513,1.0,1.0,0.0,1.0,-2.146121025085449,2.1461174488067627,3.7048139347461984e-06,1.6559429168701172,0.0,0.0,0.0,81.58792114257812,88.0,0.0480343662202358,-0.0,862.3106079101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883180,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2499084472656,0.779633641242981,0.2212648838758468,0.2006392478942871,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2499084472656,0.8767301440238953,0.317900538444519,0.3022802770137787,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2499084472656,0.8115093111991882,0.24934783577919,0.1755242049694061,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2499084472656,0.8429535031318665,0.2817743122577667,0.268220841884613,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2499084472656,0.7371416091918945,0.1858118325471878,0.8440757989883423,291.2499084472656,291.0260009765625,289.25,286.9305725097656,289.25,297.199462890625,289.2499084472656,1.0,0.4132164716720581,1.0,1.0,0.0,1.0,-2.1495361328125,2.149532556533813,3.7165625599300256e-06,1.658610701560974,0.0,0.0,0.0,83.81754302978516,76.0,0.0559105724096298,-0.0,873.6487426757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883240,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2499084472656,0.779633641242981,0.2212648838758468,0.2006392478942871,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2499084472656,0.8767301440238953,0.317900538444519,0.3022802770137787,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2499084472656,0.8115093111991882,0.24934783577919,0.1755242049694061,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2499084472656,0.8429535031318665,0.2817743122577667,0.268220841884613,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2499084472656,0.7371416091918945,0.1858118325471878,0.8440757989883423,291.2499084472656,291.0260009765625,289.25,286.9305725097656,289.25,297.199462890625,289.2499084472656,1.0,0.4132164716720581,1.0,1.0,0.0,1.0,-2.1495361328125,2.149532556533813,3.7165625599300256e-06,1.658610701560974,0.0,0.0,0.0,83.81754302978516,76.0,0.0559105724096298,-0.0,873.6487426757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883300,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2499389648437,0.7824677228927612,0.2214979380369186,0.2008021175861358,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2499389648437,0.879997193813324,0.3183254897594452,0.3026212155818939,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2499389648437,0.8145463466644287,0.2498388588428497,0.175831452012062,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2499389648437,0.8459863662719727,0.2822409868240356,0.2686150074005127,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2499389648437,0.7393049001693726,0.1857862472534179,0.8437415361404419,291.2499389648437,291.0260009765625,289.25,286.9347839355469,289.25,297.19903564453125,289.2499389648437,1.0,0.4123915135860443,1.0,1.0,0.0,1.0,-2.150582790374756,2.1505789756774902,3.720157337738783e-06,1.6594221591949463,0.0,0.0,0.0,82.81196594238281,76.0,0.0482006408274173,-0.0,870.9440307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883360,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2499389648437,0.7880045175552368,0.2217469662427902,0.2009415030479431,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2499389648437,0.8863295912742615,0.3187810182571411,0.30295529961586,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2499389648437,0.8201156258583069,0.2503434419631958,0.1761185824871063,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2499389648437,0.8517846465110779,0.282718300819397,0.2689791023731231,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2499389648437,0.7437983751296997,0.1857735961675644,0.8432732224464417,291.2499389648437,291.0260009765625,289.25,286.9385681152344,289.25,297.1988220214844,289.2499694824219,1.0,0.4107190370559692,1.0,1.0,0.0,1.0,-2.151371479034424,2.151367664337158,3.722865812960663e-06,1.660032868385315,0.0,0.0,0.0,80.79838562011719,64.0,0.0401243418455123,-0.0,864.30224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883420,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2499694824219,0.8066531419754028,0.2222912609577179,0.2011792361736297,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2499694824219,0.9077932834625244,0.3197611570358276,0.3036084473133087,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2499694824219,0.8382334113121033,0.2513941526412964,0.1766569018363952,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2499694824219,0.871582567691803,0.2837060987949371,0.2696506381034851,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2499694824219,0.7596839666366577,0.185790941119194,0.842106282711029,291.2499694824219,291.0260009765625,289.25,286.9449462890625,289.25,297.19891357421875,289.2499694824219,1.0,0.4054852724075317,1.0,1.0,0.0,1.0,-2.1524932384490967,2.15248966217041,3.726720933627803e-06,1.660901427268982,0.0,0.0,0.0,74.5385971069336,52.0,0.02547013387084,-0.0,842.3969116210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883480,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2499694824219,0.8066531419754028,0.2222912609577179,0.2011792361736297,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2499694824219,0.9077932834625244,0.3197611570358276,0.3036084473133087,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2499694824219,0.8382334113121033,0.2513941526412964,0.1766569018363952,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2499694824219,0.871582567691803,0.2837060987949371,0.2696506381034851,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2499694824219,0.7596839666366577,0.185790941119194,0.842106282711029,291.2499694824219,291.0260009765625,289.25,286.9449462890625,289.25,297.19891357421875,289.2499694824219,1.0,0.4054852724075317,1.0,1.0,0.0,1.0,-2.1524932384490967,2.15248966217041,3.726720933627803e-06,1.660901427268982,0.0,0.0,0.0,74.5385971069336,52.0,0.02547013387084,-0.0,842.3969116210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883540,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2499694824219,0.8343556523323059,0.2228906005620956,0.2013916820287704,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2499694824219,0.9459658861160278,0.3208093643188476,0.3042514622211456,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2499694824219,0.8682128190994263,0.2524974942207336,0.1771730333566665,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2499694824219,0.9042941927909852,0.2847362458705902,0.270282119512558,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2499694824219,0.7867628335952759,0.1858657002449035,0.8408145904541016,291.2499694824219,291.0260009765625,289.25,286.94952392578125,289.25,297.1995544433594,289.25,1.0,0.3984841704368591,1.0,1.0,0.0,1.0,-2.153347969055176,2.15334415435791,3.7296633763617137e-06,1.6615660190582275,0.0,0.0,0.0,66.22848510742188,40.0,0.0143285961821675,-0.0,812.704833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883600,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2499694824219,0.8343556523323059,0.2228906005620956,0.2013916820287704,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2499694824219,0.9459658861160278,0.3208093643188476,0.3042514622211456,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2499694824219,0.8682128190994263,0.2524974942207336,0.1771730333566665,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2499694824219,0.9042941927909852,0.2847362458705902,0.270282119512558,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2499694824219,0.7867628335952759,0.1858657002449035,0.8408145904541016,291.2499694824219,291.0260009765625,289.25,286.94952392578125,289.25,297.1995544433594,289.25,1.0,0.3984841704368591,1.0,1.0,0.0,1.0,-2.153347969055176,2.15334415435791,3.7296633763617137e-06,1.6615660190582275,0.0,0.0,0.0,66.22848510742188,40.0,0.0143285961821675,-0.0,812.704833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883660,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2498779296875,0.8984726071357727,0.2279692888259887,0.2046307772397995,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2499389648437,0.9990000128746032,0.3267230987548828,0.2960543930530548,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2499084472656,0.9411410689353944,0.258228063583374,0.1800995171070099,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2499084472656,0.9798691272735596,0.2904302477836609,0.2741908431053161,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2498779296875,0.8466951847076416,0.1909698247909546,0.8561473488807678,291.2499389648437,291.0260009765625,289.25,286.95269775390625,289.25,297.2435913085937,289.25,1.0,0.391442596912384,1.0,1.0,0.0,1.0,-2.1740221977233887,2.174018383026123,3.801524599111872e-06,1.6778206825256348,0.0,0.0,0.0,54.74847412109375,43.0,0.281220018863678,-0.0,789.1187133789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883720,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2498779296875,0.8984726071357727,0.2279692888259887,0.2046307772397995,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2499389648437,0.9990000128746032,0.3267230987548828,0.2960543930530548,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2499084472656,0.9411410689353944,0.258228063583374,0.1800995171070099,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2499084472656,0.9798691272735596,0.2904302477836609,0.2741908431053161,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2498779296875,0.8466951847076416,0.1909698247909546,0.8561473488807678,291.2499389648437,291.0260009765625,289.25,286.95269775390625,289.25,297.2435913085937,289.25,1.0,0.391442596912384,1.0,1.0,0.0,1.0,-2.1740221977233887,2.174018383026123,3.801524599111872e-06,1.6778206825256348,0.0,0.0,0.0,54.74847412109375,43.0,0.281220018863678,-0.0,789.1187133789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883780,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2501525878906,0.9336682558059692,0.2312174290418625,0.2077371329069137,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2501525878906,0.9990000128746032,0.3346751034259796,0.2709775269031524,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2501525878906,0.9760414361953736,0.262380450963974,0.1831090748310089,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2501525878906,0.9990000128746032,0.2947957217693329,0.2709775269031524,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2501220703125,0.8776527643203735,0.194899708032608,0.8742207884788513,291.2501525878906,291.0260009765625,289.25,286.9549560546875,289.25,297.2821960449219,289.2501220703125,1.0,0.3878113627433777,1.0,1.0,0.0,1.0,-2.169406175613404,2.1694023609161377,3.785492253882694e-06,1.674237608909607,0.0,0.0,0.0,50.84376525878906,63.0,0.1807479709386825,-0.0,770.4171142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883840,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2501525878906,0.9336682558059692,0.2312174290418625,0.2077371329069137,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2501525878906,0.9990000128746032,0.3346751034259796,0.2709775269031524,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2501525878906,0.9760414361953736,0.262380450963974,0.1831090748310089,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2501525878906,0.9990000128746032,0.2947957217693329,0.2709775269031524,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2501220703125,0.8776527643203735,0.194899708032608,0.8742207884788513,291.2501525878906,291.0260009765625,289.25,286.9549560546875,289.25,297.2821960449219,289.2501220703125,1.0,0.3878113627433777,1.0,1.0,0.0,1.0,-2.169406175613404,2.1694023609161377,3.785492253882694e-06,1.674237608909607,0.0,0.0,0.0,50.84376525878906,63.0,0.1807479709386825,-0.0,770.4171142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883900,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.24951171875,0.9375783801078796,0.2324874848127365,0.2089508026838302,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.24951171875,0.9990000128746032,0.3387415111064911,0.2695705890655517,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.24951171875,0.9795852303504944,0.2641315162181854,0.1843843013048172,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.24951171875,0.9990000128746032,0.2971974015235901,0.2695705890655517,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.24951171875,0.8818156719207764,0.1965750306844711,0.8820571899414062,291.24951171875,291.0260009765625,289.25,286.95574951171875,289.25,297.3013610839844,289.24957275390625,1.0,0.3895687460899353,1.0,1.0,0.0,1.0,-2.178093671798706,2.1780898571014404,3.8151720218593255e-06,1.680666208267212,0.0,0.0,0.0,50.88373947143555,63.0,-0.281418114900589,-0.0,778.4737548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883960,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2490539550781,0.935188055038452,0.2336210906505584,0.2100437730550766,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2490539550781,0.9990000128746032,0.342276930809021,0.272903710603714,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2490539550781,0.9779837727546692,0.265742540359497,0.1855676174163818,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2490539550781,0.9990000128746032,0.299376904964447,0.272903710603714,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2490539550781,0.8807277679443359,0.19810651242733,0.8893269300460815,291.2490539550781,291.0260009765625,289.25,286.9563903808594,289.25,297.316650390625,289.2491760253906,1.0,0.3933930397033691,1.0,1.0,0.0,1.0,-2.197551727294922,2.197547674179077,3.88313537769136e-06,1.695682168006897,0.0,0.0,0.0,51.90266418457031,83.0,-0.4360404908657074,-0.0,799.9476928710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884020,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2483825683594,0.9126006960868835,0.2356050014495849,0.2120169550180435,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2483825683594,0.9990000128746032,0.3470753729343414,0.293582409620285,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2483825683594,0.958615243434906,0.2686522603034973,0.1877523958683014,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2483825683594,0.9936134219169616,0.30221027135849,0.2859616577625274,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2483825683594,0.8637226223945618,0.2007904350757599,0.9024904370307922,291.2483825683594,291.0260009765625,289.25,286.9570617675781,289.25,297.3287658691406,289.2486267089844,1.0,0.4063630700111389,1.0,1.0,0.0,1.0,-2.258732318878174,2.25872802734375,4.101577360415831e-06,1.7432252168655396,0.0,0.0,0.0,56.80532836914063,103.0,-0.4359389245510101,-0.0,876.36279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884080,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2483825683594,0.9126006960868835,0.2356050014495849,0.2120169550180435,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2483825683594,0.9990000128746032,0.3470753729343414,0.293582409620285,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2483825683594,0.958615243434906,0.2686522603034973,0.1877523958683014,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2483825683594,0.9936134219169616,0.30221027135849,0.2859616577625274,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2483825683594,0.8637226223945618,0.2007904350757599,0.9024904370307922,291.2483825683594,291.0260009765625,289.25,286.9570617675781,289.25,297.3287658691406,289.2486267089844,1.0,0.4063630700111389,1.0,1.0,0.0,1.0,-2.258732318878174,2.25872802734375,4.101577360415831e-06,1.7432252168655396,0.0,0.0,0.0,56.80532836914063,103.0,-0.4359389245510101,-0.0,876.36279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884140,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2485656738281,0.8659185171127319,0.2372880429029464,0.2139199823141098,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2486267089844,0.9885934591293336,0.3473529815673828,0.3296005129814148,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.24859619140625,0.9058038592338562,0.2712239921092987,0.1898560225963592,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2486267089844,0.946331024169922,0.304280012845993,0.2882901430130005,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.24853515625,0.8239394426345825,0.2029861360788345,0.9145327806472778,291.2486267089844,291.0260009765625,289.25,286.95709228515625,289.25,297.31561279296875,289.2489929199219,1.0,0.424062967300415,1.0,1.0,0.0,1.0,-2.323580741882324,2.3235764503479004,4.341592102719005e-06,1.7944761514663696,0.0,0.0,0.0,67.56734466552734,121.0,0.2059834897518158,-0.0,983.8417358398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884200,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2485656738281,0.8659185171127319,0.2372880429029464,0.2139199823141098,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2486267089844,0.9885934591293336,0.3473529815673828,0.3296005129814148,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.24859619140625,0.9058038592338562,0.2712239921092987,0.1898560225963592,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2486267089844,0.946331024169922,0.304280012845993,0.2882901430130005,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.24853515625,0.8239394426345825,0.2029861360788345,0.9145327806472778,291.2486267089844,291.0260009765625,289.25,286.95709228515625,289.25,297.31561279296875,289.2489929199219,1.0,0.424062967300415,1.0,1.0,0.0,1.0,-2.323580741882324,2.3235764503479004,4.341592102719005e-06,1.7944761514663696,0.0,0.0,0.0,67.56734466552734,121.0,0.2059834897518158,-0.0,983.8417358398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884260,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.249267578125,0.8097328543663025,0.2386505901813507,0.2158561944961547,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.249267578125,0.9157233238220216,0.3469996154308319,0.329652190208435,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.249267578125,0.8446415066719055,0.2734487056732178,0.1919652968645095,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.249267578125,0.8765022158622742,0.3062363862991333,0.2908464074134826,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.249267578125,0.7687678337097168,0.2046646475791931,0.9258379340171814,291.249267578125,291.0260009765625,289.25,286.9564819335937,289.25,297.3011474609375,289.2493591308594,1.0,0.4412957727909088,1.0,1.0,0.0,1.0,-2.345815658569336,2.345811128616333,4.424594862939557e-06,1.8115234375,0.0,0.0,0.0,85.762451171875,124.0,0.2512843012809753,-0.0,1079.632080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884320,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.249267578125,0.8097328543663025,0.2386505901813507,0.2158561944961547,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.249267578125,0.9157233238220216,0.3469996154308319,0.329652190208435,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.249267578125,0.8446415066719055,0.2734487056732178,0.1919652968645095,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.249267578125,0.8765022158622742,0.3062363862991333,0.2908464074134826,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.249267578125,0.7687678337097168,0.2046646475791931,0.9258379340171814,291.249267578125,291.0260009765625,289.25,286.9564819335937,289.25,297.3011474609375,289.2493591308594,1.0,0.4412957727909088,1.0,1.0,0.0,1.0,-2.345815658569336,2.345811128616333,4.424594862939557e-06,1.8115234375,0.0,0.0,0.0,85.762451171875,124.0,0.2512843012809753,-0.0,1079.632080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884380,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2494201660156,0.7809814810752869,0.2398831397294998,0.2174517065286636,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2494201660156,0.8810399770736694,0.3478069603443146,0.3306916952133178,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2494201660156,0.8176685571670532,0.2755184173583984,0.1937927901744842,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2494201660156,0.8465763926506042,0.3081502616405487,0.2931511700153351,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2494201660156,0.7432851195335388,0.2060589790344238,0.9347038269042968,291.2494201660156,291.0260009765625,289.25,286.95538330078125,289.2500305175781,297.2938842773437,289.24951171875,1.0,0.4533427953720093,1.0,1.0,0.0,1.0,-2.364598512649536,2.364593982696533,4.495955181482714e-06,1.826253056526184,0.0,0.0,0.0,98.88517761230467,112.0,0.1599073857069015,-0.0,1153.1199951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884440,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2494201660156,0.7809814810752869,0.2398831397294998,0.2174517065286636,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2494201660156,0.8810399770736694,0.3478069603443146,0.3306916952133178,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2494201660156,0.8176685571670532,0.2755184173583984,0.1937927901744842,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2494201660156,0.8465763926506042,0.3081502616405487,0.2931511700153351,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2494201660156,0.7432851195335388,0.2060589790344238,0.9347038269042968,291.2494201660156,291.0260009765625,289.25,286.95538330078125,289.2500305175781,297.2938842773437,289.24951171875,1.0,0.4533427953720093,1.0,1.0,0.0,1.0,-2.364598512649536,2.364593982696533,4.495955181482714e-06,1.826253056526184,0.0,0.0,0.0,98.88517761230467,112.0,0.1599073857069015,-0.0,1153.1199951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884500,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.24951171875,0.7761526703834534,0.2404793500900268,0.2180893868207931,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.24951171875,0.8753031492233276,0.3484324812889099,0.3313257098197937,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.24951171875,0.813215970993042,0.2765228748321533,0.1945750266313552,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.24951171875,0.841813325881958,0.3090980648994446,0.294150710105896,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.24951171875,0.7392211556434631,0.2066872119903564,0.9381068348884584,291.24951171875,291.0260009765625,289.25,286.9546203613281,289.2500305175781,297.291259765625,289.24957275390625,1.0,0.4561479687690735,1.0,1.0,0.0,1.0,-2.3723576068878174,2.3723530769348145,4.525657459453214e-06,1.8323649168014529,0.0,0.0,0.0,101.80548858642578,112.0,0.1505557149648666,-0.0,1173.6983642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884560,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.24957275390625,0.7754380106925964,0.2410773932933807,0.2186490893363952,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.24957275390625,0.8743293285369873,0.3491512537002563,0.3319848775863647,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.24957275390625,0.8127950429916382,0.2775217592716217,0.1952915340662002,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.24957275390625,0.8412392735481262,0.3100474774837494,0.2950702011585235,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.24957275390625,0.7387112379074097,0.2072886228561401,0.940984547138214,291.24957275390625,291.0260009765625,289.25,286.95379638671875,289.2500305175781,297.2890319824219,289.2496337890625,1.0,0.4575368762016296,1.0,1.0,0.0,1.0,-2.379245519638061,2.3792409896850586,4.552096925181104e-06,1.837782979011536,0.0,0.0,0.0,102.71021270751952,100.0,0.1245446726679802,-0.0,1185.2310791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884620,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2496337890625,0.7821387052536011,0.2422934472560882,0.2196311205625534,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2496643066406,0.8817521929740906,0.350773423910141,0.3333498835563659,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2496643066406,0.8199271559715271,0.2795212864875793,0.1966039389371872,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2496643066406,0.8483675122261047,0.3119591176509857,0.2967598438262939,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2496337890625,0.7447117567062378,0.2084447890520095,0.9457237124443054,291.2496643066406,291.0260009765625,289.25,286.9518127441406,289.2500305175781,297.28546142578125,289.24969482421875,1.0,0.4571513831615448,1.0,1.0,0.0,1.0,-2.391366481781006,2.391361951828003,4.598834948410513e-06,1.8473260402679443,0.0,0.0,0.0,100.44168853759766,88.0,0.0824484080076217,-0.0,1189.9417724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884680,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2496337890625,0.7821387052536011,0.2422934472560882,0.2196311205625534,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2496643066406,0.8817521929740906,0.350773423910141,0.3333498835563659,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2496643066406,0.8199271559715271,0.2795212864875793,0.1966039389371872,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2496643066406,0.8483675122261047,0.3119591176509857,0.2967598438262939,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2496337890625,0.7447117567062378,0.2084447890520095,0.9457237124443054,291.2496643066406,291.0260009765625,289.25,286.9518127441406,289.2500305175781,297.28546142578125,289.24969482421875,1.0,0.4571513831615448,1.0,1.0,0.0,1.0,-2.391366481781006,2.391361951828003,4.598834948410513e-06,1.8473260402679443,0.0,0.0,0.0,100.44168853759766,88.0,0.0824484080076217,-0.0,1189.9417724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884740,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.24969482421875,0.7976862192153931,0.2435414940118789,0.2205028384923935,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.24969482421875,0.8993361592292786,0.3525472581386566,0.3347373306751251,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.24969482421875,0.8352864384651184,0.2815348505973816,0.1978166550397873,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.24969482421875,0.8648042678833008,0.3138903081417084,0.2983221113681793,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.24969482421875,0.7586259245872498,0.2095704972743988,0.9495967626571656,291.24969482421875,291.0260009765625,289.25,286.94952392578125,289.2500305175781,297.2827453613281,289.2497253417969,1.0,0.4538892805576324,1.0,1.0,0.0,1.0,-2.4020681381225586,2.402063608169556,4.640322458726587e-06,1.8557599782943728,0.0,0.0,0.0,94.44416046142578,76.0,0.0525923632085323,-0.0,1177.7734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884800,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.24969482421875,0.7976862192153931,0.2435414940118789,0.2205028384923935,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.24969482421875,0.8993361592292786,0.3525472581386566,0.3347373306751251,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.24969482421875,0.8352864384651184,0.2815348505973816,0.1978166550397873,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.24969482421875,0.8648042678833008,0.3138903081417084,0.2983221113681793,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.24969482421875,0.7586259245872498,0.2095704972743988,0.9495967626571656,291.24969482421875,291.0260009765625,289.25,286.94952392578125,289.2500305175781,297.2827453613281,289.2497253417969,1.0,0.4538892805576324,1.0,1.0,0.0,1.0,-2.4020681381225586,2.402063608169556,4.640322458726587e-06,1.8557599782943728,0.0,0.0,0.0,94.44416046142578,76.0,0.0525923632085323,-0.0,1177.7734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
