time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11884860,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2497253417969,0.8208413124084473,0.2448176890611648,0.2213165313005447,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2497253417969,0.9289760589599608,0.3544034361839294,0.3361266553401947,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2497253417969,0.8593916893005371,0.2835649251937866,0.1989751011133194,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2497253417969,0.8909798860549927,0.3158376812934875,0.2998116314411163,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2497253417969,0.7809757590293884,0.2106863111257553,0.9529854655265808,291.2497253417969,291.0260009765625,289.25,286.9469909667969,289.2500305175781,297.2806091308594,289.249755859375,1.0,0.4488571882247925,1.0,1.0,0.0,1.0,-2.4119675159454346,2.411962985992432,4.678881850850303e-06,1.863566756248474,0.0,0.0,0.0,86.16565704345703,64.0,0.0327121056616306,-0.0,1155.183837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884920,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2497253417969,0.8208413124084473,0.2448176890611648,0.2213165313005447,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2497253417969,0.9289760589599608,0.3544034361839294,0.3361266553401947,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2497253417969,0.8593916893005371,0.2835649251937866,0.1989751011133194,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2497253417969,0.8909798860549927,0.3158376812934875,0.2998116314411163,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2497253417969,0.7809757590293884,0.2106863111257553,0.9529854655265808,291.2497253417969,291.0260009765625,289.25,286.9469909667969,289.2500305175781,297.2806091308594,289.249755859375,1.0,0.4488571882247925,1.0,1.0,0.0,1.0,-2.4119675159454346,2.411962985992432,4.678881850850303e-06,1.863566756248474,0.0,0.0,0.0,86.16565704345703,64.0,0.0327121056616306,-0.0,1155.183837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884980,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.249755859375,0.8527594804763794,0.2461146563291549,0.222098633646965,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.249755859375,0.9710264801979064,0.3563043177127838,0.337510883808136,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.249755859375,0.8959914445877075,0.2856083810329437,0.2001031190156936,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.249755859375,0.931921124458313,0.3177955448627472,0.3012577593326568,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.249755859375,0.8137118220329285,0.2117999941110611,0.9560993313789368,291.249755859375,291.0260009765625,289.25,286.9443054199219,289.2500305175781,297.2789001464844,289.2497863769531,1.0,0.442720890045166,1.0,1.0,0.0,1.0,-2.4214041233062744,2.4213993549346924,4.715796876553213e-06,1.8710107803344729,0.0,0.0,0.0,76.48960876464844,52.0,0.0200832094997167,-0.0,1126.101806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885040,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.249755859375,0.8527594804763794,0.2461146563291549,0.222098633646965,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.249755859375,0.9710264801979064,0.3563043177127838,0.337510883808136,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.249755859375,0.8959914445877075,0.2856083810329437,0.2001031190156936,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.249755859375,0.931921124458313,0.3177955448627472,0.3012577593326568,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.249755859375,0.8137118220329285,0.2117999941110611,0.9560993313789368,291.249755859375,291.0260009765625,289.25,286.9443054199219,289.2500305175781,297.2789001464844,289.2497863769531,1.0,0.442720890045166,1.0,1.0,0.0,1.0,-2.4214041233062744,2.4213993549346924,4.715796876553213e-06,1.8710107803344729,0.0,0.0,0.0,76.48960876464844,52.0,0.0200832094997167,-0.0,1126.101806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885100,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.249755859375,0.8751863241195679,0.2467687726020813,0.2224822491407394,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.249755859375,0.993343949317932,0.3572646677494049,0.3382003009319305,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.249755859375,0.9222391247749328,0.2866337895393371,0.2006597965955734,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.249755859375,0.9597445130348206,0.3187766969203949,0.3019696176052093,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.249755859375,0.8338488936424255,0.2123567163944244,0.957589864730835,291.249755859375,291.0260009765625,289.25,286.9429016113281,289.2500305175781,297.27813720703125,289.2497863769531,1.0,0.439368188381195,1.0,1.0,0.0,1.0,-2.426007032394409,2.426002264022827,4.733858986583073e-06,1.8746424913406368,0.0,0.0,0.0,71.29940795898438,52.0,0.0158217642456293,-0.0,1109.8856201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885160,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.25048828125,0.893097996711731,0.2473959624767303,0.2229289561510086,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.25048828125,0.9990000128746032,0.3584903180599212,0.3282098174095154,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.25048828125,0.9440040588378906,0.2876318693161011,0.2012650370597839,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.25048828125,0.9786840081214904,0.3197296857833862,0.3027464151382446,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2504577636719,0.8496156334877014,0.2128835171461105,0.9593810439109802,291.25048828125,291.0260009765625,289.25,286.9414978027344,289.2500305175781,297.2776794433594,289.2504272460937,1.0,0.4353390634059906,1.0,1.0,0.0,1.0,-2.418389320373535,2.418384552001953,4.705026185547467e-06,1.8691868782043457,0.0,0.0,0.0,67.57415771484375,55.0,0.4844010770320892,-0.0,1085.92529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885220,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.250244140625,0.9134774208068848,0.2486398369073867,0.2239220291376114,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.250244140625,0.9990000128746032,0.3632404506206512,0.3092782497406006,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.250244140625,0.9664794206619264,0.2896217107772827,0.2025547176599502,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.250244140625,0.9962084889411926,0.3216288089752197,0.3044061958789825,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.250244140625,0.8675512671470642,0.2139285057783126,0.9634466171264648,291.250244140625,291.0260009765625,289.25,286.9386901855469,289.2500305175781,297.2838439941406,289.2502136230469,1.0,0.4310835599899292,1.0,1.0,0.0,1.0,-2.405245542526245,2.405240774154663,4.653830728784669e-06,1.8588829040527344,0.0,0.0,0.0,63.92354965209961,75.0,0.0600912570953369,-0.0,1056.342529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885280,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.250244140625,0.9134774208068848,0.2486398369073867,0.2239220291376114,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.250244140625,0.9990000128746032,0.3632404506206512,0.3092782497406006,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.250244140625,0.9664794206619264,0.2896217107772827,0.2025547176599502,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.250244140625,0.9962084889411926,0.3216288089752197,0.3044061958789825,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.250244140625,0.8675512671470642,0.2139285057783126,0.9634466171264648,291.250244140625,291.0260009765625,289.25,286.9386901855469,289.2500305175781,297.2838439941406,289.2502136230469,1.0,0.4310835599899292,1.0,1.0,0.0,1.0,-2.405245542526245,2.405240774154663,4.653830728784669e-06,1.8588829040527344,0.0,0.0,0.0,63.92354965209961,75.0,0.0600912570953369,-0.0,1056.342529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885340,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.24932861328125,0.9078609943389891,0.2499030828475952,0.225091204047203,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.24932861328125,0.9990000128746032,0.3681384027004242,0.3161039650440216,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.24932861328125,0.9616349935531616,0.291639894247055,0.2039864361286163,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.24932861328125,0.9922505021095276,0.3235571682453155,0.3062582612037658,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2493591308594,0.8627671003341675,0.2150197327136993,0.9684849977493286,291.24932861328125,291.0260009765625,289.25,286.9359130859375,289.2500305175781,297.2933349609375,289.2494201660156,1.0,0.4358554184436798,1.0,1.0,0.0,1.0,-2.424813032150269,2.4248082637786865,4.729250122181838e-06,1.873743176460266,0.0,0.0,0.0,65.6780014038086,93.0,-0.3851009011268616,-0.0,1085.3172607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885400,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.24932861328125,0.9078609943389891,0.2499030828475952,0.225091204047203,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.24932861328125,0.9990000128746032,0.3681384027004242,0.3161039650440216,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.24932861328125,0.9616349935531616,0.291639894247055,0.2039864361286163,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.24932861328125,0.9922505021095276,0.3235571682453155,0.3062582612037658,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2493591308594,0.8627671003341675,0.2150197327136993,0.9684849977493286,291.24932861328125,291.0260009765625,289.25,286.9359130859375,289.2500305175781,297.2933349609375,289.2494201660156,1.0,0.4358554184436798,1.0,1.0,0.0,1.0,-2.424813032150269,2.4248082637786865,4.729250122181838e-06,1.873743176460266,0.0,0.0,0.0,65.6780014038086,93.0,-0.3851009011268616,-0.0,1085.3172607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885460,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2488098144531,0.8857626914978027,0.2511240243911743,0.226360335946083,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2488098144531,0.9990000128746032,0.3700730502605438,0.3413770794868469,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2488098144531,0.9373644590377808,0.2936271727085113,0.2055036276578903,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2488098144531,0.9722062945365906,0.325456440448761,0.3082275688648224,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2488098144531,0.8431072235107422,0.2160858809947967,0.9741326570510864,291.2488098144531,291.0260009765625,289.25,286.9332580566406,289.2500305175781,297.2907409667969,289.2489624023437,1.0,0.4464821815490722,1.0,1.0,0.0,1.0,-2.467659473419189,2.4676544666290283,4.8977694859786425e-06,1.9069013595581048,0.0,0.0,0.0,71.50762939453125,111.0,-0.3927358090877533,-0.0,1158.6268310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885520,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2488098144531,0.8857626914978027,0.2511240243911743,0.226360335946083,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2488098144531,0.9990000128746032,0.3700730502605438,0.3413770794868469,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2488098144531,0.9373644590377808,0.2936271727085113,0.2055036276578903,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2488098144531,0.9722062945365906,0.325456440448761,0.3082275688648224,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2488098144531,0.8431072235107422,0.2160858809947967,0.9741326570510864,291.2488098144531,291.0260009765625,289.25,286.9332580566406,289.2500305175781,297.2907409667969,289.2489624023437,1.0,0.4464821815490722,1.0,1.0,0.0,1.0,-2.467659473419189,2.4676544666290283,4.8977694859786425e-06,1.9069013595581048,0.0,0.0,0.0,71.50762939453125,111.0,-0.3927358090877533,-0.0,1158.6268310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885580,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2494506835937,0.8407379388809204,0.252200573682785,0.2278182804584503,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2494506835937,0.9609349966049194,0.3696809113025665,0.350811094045639,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2494506835937,0.8852697014808655,0.2954802811145782,0.2071748524904251,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2494506835937,0.9175851345062256,0.3272235691547394,0.3104072511196136,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2494506835937,0.801712155342102,0.216988667845726,0.9806728363037108,291.2494506835937,291.0260009765625,289.25,286.9307861328125,289.2500305175781,297.2779846191406,289.2495422363281,1.0,0.459740400314331,1.0,1.0,0.0,1.0,-2.4937551021575928,2.493750095367432,5.003044407203561e-06,1.9276901483535769,0.0,0.0,0.0,84.5162582397461,129.0,0.1128936484456062,-0.0,1244.3883056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885640,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2494506835937,0.8407379388809204,0.252200573682785,0.2278182804584503,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2494506835937,0.9609349966049194,0.3696809113025665,0.350811094045639,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2494506835937,0.8852697014808655,0.2954802811145782,0.2071748524904251,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2494506835937,0.9175851345062256,0.3272235691547394,0.3104072511196136,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2494506835937,0.801712155342102,0.216988667845726,0.9806728363037108,291.2494506835937,291.0260009765625,289.25,286.9307861328125,289.2500305175781,297.2779846191406,289.2495422363281,1.0,0.459740400314331,1.0,1.0,0.0,1.0,-2.4937551021575928,2.493750095367432,5.003044407203561e-06,1.9276901483535769,0.0,0.0,0.0,84.5162582397461,129.0,0.1128936484456062,-0.0,1244.3883056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885700,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2495422363281,0.820202648639679,0.2526866495609283,0.2285559624433517,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2495422363281,0.9322395324707032,0.3698372542858124,0.3511351644992828,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2495422363281,0.8621703386306763,0.2963584065437317,0.2080202102661132,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2495422363281,0.8920838832855225,0.3280597329139709,0.3115114569664001,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2495422363281,0.7802553176879883,0.2173782885074615,0.983941614627838,291.2495422363281,291.0260009765625,289.25,286.9296569824219,289.2500305175781,297.2734375,289.2496032714844,1.0,0.4665673673152923,1.0,1.0,0.0,1.0,-2.500807046890259,2.5008020401000977,5.031391538068419e-06,1.9331542253494265,0.0,0.0,0.0,92.51268005371094,129.0,0.113708347082138,-0.0,1287.27783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885760,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2495422363281,0.8017469644546509,0.2531541585922241,0.2292817831039428,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2495422363281,0.907265841960907,0.3701837956905365,0.3516879975795746,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2495422363281,0.8432290554046631,0.2972192466259002,0.2088575363159179,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2495422363281,0.8713492751121521,0.3288788199424743,0.3126051425933838,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2495422363281,0.7622640132904053,0.2177444100379943,0.987126648426056,291.2495422363281,291.0260009765625,289.25,286.9285888671875,289.2500305175781,297.26983642578125,289.2496032714844,1.0,0.4735611975193023,1.0,1.0,0.0,1.0,-2.508490085601806,2.508485078811645,5.062469881522702e-06,1.9391597509384155,0.0,0.0,0.0,100.74342346191406,132.0,0.0764581635594368,-0.0,1331.9482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885820,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2496337890625,0.7801420092582703,0.2540527284145355,0.2305045127868652,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2496337890625,0.8821768164634705,0.3712069094181061,0.3529820740222931,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2496337890625,0.8229537010192871,0.298902153968811,0.2103542685508728,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2496337890625,0.8490241765975952,0.3304759860038757,0.3145507276058197,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2496337890625,0.7428942322731018,0.2184216082096099,0.9922782778739928,291.2496337890625,291.0260009765625,289.25,286.9267578125,289.2500305175781,297.26422119140625,289.2496643066406,1.0,0.4830628633499145,1.0,1.0,0.0,1.0,-2.5218420028686523,2.521836996078491,5.116803095006617e-06,1.9496421813964844,0.0,0.0,0.0,112.13591003417967,120.0,0.0645028725266456,-0.0,1397.7015380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885880,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2496337890625,0.7801420092582703,0.2540527284145355,0.2305045127868652,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2496337890625,0.8821768164634705,0.3712069094181061,0.3529820740222931,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2496337890625,0.8229537010192871,0.298902153968811,0.2103542685508728,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2496337890625,0.8490241765975952,0.3304759860038757,0.3145507276058197,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2496337890625,0.7428942322731018,0.2184216082096099,0.9922782778739928,291.2496337890625,291.0260009765625,289.25,286.9267578125,289.2500305175781,297.26422119140625,289.2496643066406,1.0,0.4830628633499145,1.0,1.0,0.0,1.0,-2.5218420028686523,2.521836996078491,5.116803095006617e-06,1.9496421813964844,0.0,0.0,0.0,112.13591003417967,120.0,0.0645028725266456,-0.0,1397.7015380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885940,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2497253417969,0.7774321436882019,0.254954844713211,0.2313807010650634,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2497253417969,0.8790187239646912,0.3724892735481262,0.3542138338088989,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2497253417969,0.8208411931991577,0.3005758821964264,0.2115745991468429,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2497253417969,0.8465645909309387,0.332055926322937,0.3161159157752991,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2497253417969,0.7404066920280457,0.2190711200237274,0.9955658316612244,291.2497253417969,291.0260009765625,289.25,286.92529296875,289.2500305175781,297.25994873046875,289.249755859375,1.0,0.4854540228843689,1.0,1.0,0.0,1.0,-2.531675338745117,2.531670093536377,5.157086434337543e-06,1.9574030637741089,0.0,0.0,0.0,114.46141815185548,108.0,0.0708998143672943,-0.0,1420.3900146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886000,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2497253417969,0.7774321436882019,0.254954844713211,0.2313807010650634,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2497253417969,0.8790187239646912,0.3724892735481262,0.3542138338088989,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2497253417969,0.8208411931991577,0.3005758821964264,0.2115745991468429,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2497253417969,0.8465645909309387,0.332055926322937,0.3161159157752991,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2497253417969,0.7404066920280457,0.2190711200237274,0.9955658316612244,291.2497253417969,291.0260009765625,289.25,286.92529296875,289.2500305175781,297.25994873046875,289.249755859375,1.0,0.4854540228843689,1.0,1.0,0.0,1.0,-2.531675338745117,2.531670093536377,5.157086434337543e-06,1.9574030637741089,0.0,0.0,0.0,114.46141815185548,108.0,0.0708998143672943,-0.0,1420.3900146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886060,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2497863769531,0.7853080630302429,0.2559038996696472,0.2320788949728012,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2497863769531,0.8880133032798767,0.3739228248596191,0.3553834855556488,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2497863769531,0.8289462924003601,0.3022798001766205,0.2126447707414627,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2497863769531,0.8550190925598145,0.333655297756195,0.3174678683280945,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2497863769531,0.7471531629562378,0.2197413146495819,0.9978341460227966,291.2497863769531,291.0260009765625,289.25,286.9243469238281,289.2500305175781,297.2568359375,289.24981689453125,1.0,0.4838269650936126,1.0,1.0,0.0,1.0,-2.5395565032958984,2.539551258087158,5.18947490490973e-06,1.963616132736206,0.0,0.0,0.0,111.01467895507812,96.0,0.0496960245072841,-0.0,1415.7073974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886120,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2497863769531,0.7853080630302429,0.2559038996696472,0.2320788949728012,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2497863769531,0.8880133032798767,0.3739228248596191,0.3553834855556488,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2497863769531,0.8289462924003601,0.3022798001766205,0.2126447707414627,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2497863769531,0.8550190925598145,0.333655297756195,0.3174678683280945,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2497863769531,0.7471531629562378,0.2197413146495819,0.9978341460227966,291.2497863769531,291.0260009765625,289.25,286.9243469238281,289.2500305175781,297.2568359375,289.24981689453125,1.0,0.4838269650936126,1.0,1.0,0.0,1.0,-2.5395565032958984,2.539551258087158,5.18947490490973e-06,1.963616132736206,0.0,0.0,0.0,111.01467895507812,96.0,0.0496960245072841,-0.0,1415.7073974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886180,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.24981689453125,0.800973117351532,0.256899744272232,0.2326934784650802,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.24981689453125,0.90597802400589,0.3754449784755707,0.3565159440040588,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.24981689453125,0.8445835709571838,0.304017961025238,0.2136403322219848,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.24981689453125,0.8718628287315369,0.3352794349193573,0.3187095522880554,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.24981689453125,0.7610026597976685,0.2204466164112091,0.999616801738739,291.24981689453125,291.0260009765625,289.25,286.9239501953125,289.2500305175781,297.2545166015625,289.2498474121094,1.0,0.4797424972057342,1.0,1.0,0.0,1.0,-2.5464863777160645,2.546481132507324,5.218035767029505e-06,1.9690779447555544,0.0,0.0,0.0,104.15453338623048,84.0,0.0316169112920761,-0.0,1394.9381103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886240,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.24981689453125,0.800973117351532,0.256899744272232,0.2326934784650802,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.24981689453125,0.90597802400589,0.3754449784755707,0.3565159440040588,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.24981689453125,0.8445835709571838,0.304017961025238,0.2136403322219848,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.24981689453125,0.8718628287315369,0.3352794349193573,0.3187095522880554,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.24981689453125,0.7610026597976685,0.2204466164112091,0.999616801738739,291.24981689453125,291.0260009765625,289.25,286.9239501953125,289.2500305175781,297.2545166015625,289.2498474121094,1.0,0.4797424972057342,1.0,1.0,0.0,1.0,-2.5464863777160645,2.546481132507324,5.218035767029505e-06,1.9690779447555544,0.0,0.0,0.0,104.15453338623048,84.0,0.0316169112920761,-0.0,1394.9381103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886300,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.24981689453125,0.8114005327224731,0.2574128806591034,0.2329841703176498,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.24981689453125,0.9191805124282836,0.376226931810379,0.3570723831653595,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.24981689453125,0.8553599119186401,0.3048982918262481,0.2141223698854446,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.24981689453125,0.8834695219993591,0.336099624633789,0.3193060159683227,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.24981689453125,0.7706782221794128,0.220812976360321,1.000415921211243,291.24981689453125,291.0260009765625,289.25,286.9239807128906,289.2500305175781,297.2535705566406,289.2498474121094,1.0,0.4770993590354919,1.0,1.0,0.0,1.0,-2.549760341644287,2.549755096435547,5.231554041529307e-06,1.971656918525696,0.0,0.0,0.0,99.89471435546876,84.0,0.0245853494852781,-0.0,1380.6566162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886360,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.24981689453125,0.8230554461479187,0.2579343020915985,0.2332686930894851,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.24981689453125,0.9355036616325378,0.3770182132720947,0.3576239645481109,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.24981689453125,0.8684607148170471,0.3057847619056701,0.2145978808403015,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.24981689453125,0.8973857164382935,0.3369241058826446,0.3198918104171753,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.24981689453125,0.7824084758758545,0.2211877852678299,1.0011825561523438,291.24981689453125,291.0260009765625,289.25,286.9241943359375,289.2500305175781,297.2527770996094,289.2498474121094,1.0,0.4741741120815277,1.0,1.0,0.0,1.0,-2.5529613494873047,2.5529561042785645,5.244785825198051e-06,1.9741770029067995,0.0,0.0,0.0,95.2498779296875,72.0,0.0188570786267519,-0.0,1364.568115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886420,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2498474121094,0.852867603302002,0.2589953541755676,0.2338258922100067,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2498474121094,0.9740828275680542,0.3786192834377289,0.3587158024311065,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2498474121094,0.9031742215156556,0.3075719773769378,0.21553635597229,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2498474121094,0.9364601969718932,0.3385822176933288,0.321041464805603,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2498474121094,0.8127927184104919,0.2219591289758682,1.0026676654815674,291.2498474121094,291.0260009765625,289.25,286.92510986328125,289.2500305175781,297.2514343261719,289.2498474121094,1.0,0.4677205085754394,1.0,1.0,0.0,1.0,-2.559236526489258,2.5592312812805176,5.270762358122738e-06,1.979112148284912,0.0,0.0,0.0,85.15152740478516,60.0,0.0106767928227782,-0.0,1328.57666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886480,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2498474121094,0.852867603302002,0.2589953541755676,0.2338258922100067,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2498474121094,0.9740828275680542,0.3786192834377289,0.3587158024311065,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2498474121094,0.9031742215156556,0.3075719773769378,0.21553635597229,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2498474121094,0.9364601969718932,0.3385822176933288,0.321041464805603,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2498474121094,0.8127927184104919,0.2219591289758682,1.0026676654815674,291.2498474121094,291.0260009765625,289.25,286.92510986328125,289.2500305175781,297.2514343261719,289.2498474121094,1.0,0.4677205085754394,1.0,1.0,0.0,1.0,-2.559236526489258,2.5592312812805176,5.270762358122738e-06,1.979112148284912,0.0,0.0,0.0,85.15152740478516,60.0,0.0106767928227782,-0.0,1328.57666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886540,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.25054931640625,0.8892810940742493,0.2600432634353637,0.2344393134117126,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2505798339844,0.9990000128746032,0.3804958462715149,0.349491685628891,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.25054931640625,0.9476289749145508,0.3093437254428863,0.2165162712335586,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.25054931640625,0.9785595536231996,0.3402186632156372,0.3222412765026092,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.25054931640625,0.8450298309326172,0.2227243185043335,1.0044623613357544,291.2505798339844,291.0260009765625,289.25,286.92681884765625,289.2500305175781,297.2506103515625,289.25048828125,1.0,0.4601588249206543,1.0,1.0,0.0,1.0,-2.553692579269409,2.553687334060669,5.24888446307159e-06,1.975292921066284,0.0,0.0,0.0,75.95159912109375,63.0,0.4748178422451019,-0.0,1281.498291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886600,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.25054931640625,0.8892810940742493,0.2600432634353637,0.2344393134117126,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2505798339844,0.9990000128746032,0.3804958462715149,0.349491685628891,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.25054931640625,0.9476289749145508,0.3093437254428863,0.2165162712335586,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.25054931640625,0.9785595536231996,0.3402186632156372,0.3222412765026092,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.25054931640625,0.8450298309326172,0.2227243185043335,1.0044623613357544,291.2505798339844,291.0260009765625,289.25,286.92681884765625,289.2500305175781,297.2506103515625,289.25048828125,1.0,0.4601588249206543,1.0,1.0,0.0,1.0,-2.553692579269409,2.553687334060669,5.24888446307159e-06,1.975292921066284,0.0,0.0,0.0,75.95159912109375,63.0,0.4748178422451019,-0.0,1281.498291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886660,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2502746582031,0.9067267179489136,0.2610576152801513,0.2352239787578582,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2502746582031,0.9990000128746032,0.3847623765468597,0.3314780592918396,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2502746582031,0.967275857925415,0.3110867738723755,0.2176315039396286,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2502746582031,0.9941961765289308,0.341823548078537,0.3236207067966461,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2502746582031,0.8603951930999756,0.2234721481800079,1.0071645975112915,291.2502746582031,291.0260009765625,289.25,286.92938232421875,289.2500305175781,297.2567138671875,289.250244140625,1.0,0.4557860493659973,1.0,1.0,0.0,1.0,-2.539222717285156,2.539217472076416,5.189167950447882e-06,1.963892698287964,0.0,0.0,0.0,72.17411804199219,81.0,0.041434783488512,-0.0,1247.1796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886720,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2502746582031,0.9067267179489136,0.2610576152801513,0.2352239787578582,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2502746582031,0.9990000128746032,0.3847623765468597,0.3314780592918396,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2502746582031,0.967275857925415,0.3110867738723755,0.2176315039396286,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2502746582031,0.9941961765289308,0.341823548078537,0.3236207067966461,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2502746582031,0.8603951930999756,0.2234721481800079,1.0071645975112915,291.2502746582031,291.0260009765625,289.25,286.92938232421875,289.2500305175781,297.2567138671875,289.250244140625,1.0,0.4557860493659973,1.0,1.0,0.0,1.0,-2.539222717285156,2.539217472076416,5.189167950447882e-06,1.963892698287964,0.0,0.0,0.0,72.17411804199219,81.0,0.041434783488512,-0.0,1247.1796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886780,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2494812011719,0.9029687643051147,0.2620885670185089,0.2361788600683212,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2494506835937,0.9990000128746032,0.3891699314117431,0.3367697596549988,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2494812011719,0.964000403881073,0.312857985496521,0.2188855409622192,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2494506835937,0.9913828372955322,0.3434563279151916,0.3251870572566986,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2494812011719,0.8569660782814026,0.2242783308029174,1.0108797550201416,291.2494506835937,291.0260009765625,289.25,286.932861328125,289.2500305175781,297.2655944824219,289.2495422363281,1.0,0.4595980942249298,1.0,1.0,0.0,1.0,-2.554547071456909,2.554541826248169,5.25130053574685e-06,1.975402474403381,0.0,0.0,0.0,73.62263488769531,99.0,-0.3546277284622192,-0.0,1272.4478759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886840,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2494812011719,0.9029687643051147,0.2620885670185089,0.2361788600683212,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2494506835937,0.9990000128746032,0.3891699314117431,0.3367697596549988,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2494812011719,0.964000403881073,0.312857985496521,0.2188855409622192,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2494506835937,0.9913828372955322,0.3434563279151916,0.3251870572566986,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2494812011719,0.8569660782814026,0.2242783308029174,1.0108797550201416,291.2494506835937,291.0260009765625,289.25,286.932861328125,289.2500305175781,297.2655944824219,289.2495422363281,1.0,0.4595980942249298,1.0,1.0,0.0,1.0,-2.554547071456909,2.554541826248169,5.25130053574685e-06,1.975402474403381,0.0,0.0,0.0,73.62263488769531,99.0,-0.3546277284622192,-0.0,1272.4478759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886900,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2491760253906,0.8946729898452759,0.2625907361507416,0.2367002367973327,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2491760253906,0.9990000128746032,0.3904315531253814,0.3467013835906982,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2491760253906,0.9552648663520812,0.3137361705303192,0.2195505946874618,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2491760253906,0.984224498271942,0.3442656695842743,0.3260219395160675,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2491760253906,0.849507212638855,0.2246827334165573,1.0130316019058228,291.2491760253906,291.0260009765625,289.25,286.9349670410156,289.2500305175781,297.2663879394531,289.2492980957031,1.0,0.463841050863266,1.0,1.0,0.0,1.0,-2.571485042572021,2.571479797363281,5.3210233090794645e-06,1.988430142402649,0.0,0.0,0.0,76.01044464111328,99.0,-0.3895821571350097,-0.0,1304.141357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886960,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2489013671875,0.8835816383361816,0.2630786895751953,0.2372388392686844,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2489013671875,0.9990000128746032,0.3908627033233642,0.3603734970092773,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2489013671875,0.9427789449691772,0.3146036565303802,0.2202315628528595,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2489013671875,0.97362619638443,0.3450644314289093,0.3268784582614898,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2489318847656,0.8397138714790344,0.2250763475894928,1.0152963399887085,291.2489013671875,291.0260009765625,289.25,286.93731689453125,289.2500305175781,297.263671875,289.2490539550781,1.0,0.4693523645401001,1.0,1.0,0.0,1.0,-2.593120813369751,2.593115329742432,5.410842277342454e-06,2.005113363265991,0.0,0.0,0.0,79.33444213867188,117.0,-0.3889583051204681,-0.0,1346.4053955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
