time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11887020,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2496643066406,0.8421387672424316,0.2639238834381103,0.2384961694478988,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.24969482421875,0.965411901473999,0.3902283906936645,0.370323896408081,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.24969482421875,0.8936260938644409,0.3162173628807068,0.2217406183481216,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.24969482421875,0.9236421585083008,0.3465419113636017,0.3287917375564575,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2496643066406,0.8015723824501038,0.2257265001535415,1.0207221508026123,291.24969482421875,291.0260009765625,289.25,286.9428405761719,289.2500305175781,297.2518615722656,289.2497253417969,1.0,0.481779396533966,1.0,1.0,0.0,1.0,-2.616335868835449,2.61633038520813,5.5091973081289325e-06,2.0235745906829834,0.0,0.0,0.0,92.37757110595705,135.0,0.2676731944084167,-0.0,1435.2371826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887080,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2496643066406,0.8421387672424316,0.2639238834381103,0.2384961694478988,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.24969482421875,0.965411901473999,0.3902283906936645,0.370323896408081,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.24969482421875,0.8936260938644409,0.3162173628807068,0.2217406183481216,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.24969482421875,0.9236421585083008,0.3465419113636017,0.3287917375564575,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2496643066406,0.8015723824501038,0.2257265001535415,1.0207221508026123,291.24969482421875,291.0260009765625,289.25,286.9428405761719,289.2500305175781,297.2518615722656,289.2497253417969,1.0,0.481779396533966,1.0,1.0,0.0,1.0,-2.616335868835449,2.61633038520813,5.5091973081289325e-06,2.0235745906829834,0.0,0.0,0.0,92.37757110595705,135.0,0.2676731944084167,-0.0,1435.2371826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887140,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2496032714844,0.8061177134513855,0.2646519839763641,0.2397478222846985,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2496032714844,0.9155954122543336,0.3904480636119842,0.3709318041801452,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2496032714844,0.8535506129264832,0.3177228569984436,0.2232528030872345,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2496032714844,0.879514217376709,0.3479131162166595,0.3307114541530609,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2496032714844,0.7647827863693237,0.2262475192546844,1.0260628461837769,291.2496032714844,291.0260009765625,289.25,286.94952392578125,289.25,297.2444152832031,289.2496643066406,1.0,0.4948164522647857,1.0,1.0,0.0,1.0,-2.6300272941589355,2.630021810531616,5.566972959059058e-06,2.034146785736084,0.0,0.0,0.0,108.42723846435548,153.0,0.0706767588853836,-0.0,1525.01904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887200,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2496032714844,0.8061177134513855,0.2646519839763641,0.2397478222846985,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2496032714844,0.9155954122543336,0.3904480636119842,0.3709318041801452,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2496032714844,0.8535506129264832,0.3177228569984436,0.2232528030872345,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2496032714844,0.879514217376709,0.3479131162166595,0.3307114541530609,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2496032714844,0.7647827863693237,0.2262475192546844,1.0260628461837769,291.2496032714844,291.0260009765625,289.25,286.94952392578125,289.25,297.2444152832031,289.2496643066406,1.0,0.4948164522647857,1.0,1.0,0.0,1.0,-2.6300272941589355,2.630021810531616,5.566972959059058e-06,2.034146785736084,0.0,0.0,0.0,108.42723846435548,153.0,0.0706767588853836,-0.0,1525.01904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887260,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2489929199219,0.7755318284034729,0.2653059363365173,0.2409725487232208,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2489624023437,0.8795095682144165,0.3911715447902679,0.3721776604652405,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2489929199219,0.8240657448768616,0.319157212972641,0.2247469425201416,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2489929199219,0.847383975982666,0.3492131531238556,0.3326071798801422,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2489929199219,0.7375020384788513,0.226688265800476,1.0312353372573853,291.2489624023437,291.02801513671875,289.2483825683594,286.9569091796875,289.2484436035156,297.2391662597656,289.2489318847656,1.0,0.5082330703735352,1.0,1.0,0.0,1.0,-2.643284797668457,2.6432793140411377,5.623303422908066e-06,2.0444321632385254,0.0,0.0,0.0,125.5535888671875,141.0,-0.931052267551422,-0.0,1620.4637451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887320,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2489929199219,0.7755318284034729,0.2653059363365173,0.2409725487232208,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2489624023437,0.8795095682144165,0.3911715447902679,0.3721776604652405,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2489929199219,0.8240657448768616,0.319157212972641,0.2247469425201416,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2489929199219,0.847383975982666,0.3492131531238556,0.3326071798801422,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2489929199219,0.7375020384788513,0.226688265800476,1.0312353372573853,291.2489624023437,291.02801513671875,289.2483825683594,286.9569091796875,289.2484436035156,297.2391662597656,289.2489318847656,1.0,0.5082330703735352,1.0,1.0,0.0,1.0,-2.643284797668457,2.6432793140411377,5.623303422908066e-06,2.0444321632385254,0.0,0.0,0.0,125.5535888671875,141.0,-0.931052267551422,-0.0,1620.4637451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887380,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2462158203125,0.7675997614860535,0.2659202218055725,0.2417312115430832,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.24615478515625,0.8703896999359131,0.3921070694923401,0.3732330203056335,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2461853027344,0.8166980147361755,0.3205444514751434,0.2258763313293457,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2461853027344,0.8394984006881714,0.3504607677459717,0.334006130695343,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2462158203125,0.7304859161376953,0.2270762622356414,1.0340380668640137,291.24615478515625,291.0339050292969,289.2436218261719,286.9645690917969,289.2437744140625,297.23486328125,289.2460021972656,1.0,0.5124812126159668,1.0,1.0,0.0,1.0,-2.651876926422119,2.6518712043762207,5.660120677930536e-06,2.0511746406555176,0.0,0.0,0.0,131.37353515625,129.0,-3.5644919872283936,-0.0,1658.9515380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887440,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2462158203125,0.7675997614860535,0.2659202218055725,0.2417312115430832,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.24615478515625,0.8703896999359131,0.3921070694923401,0.3732330203056335,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2461853027344,0.8166980147361755,0.3205444514751434,0.2258763313293457,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2461853027344,0.8394984006881714,0.3504607677459717,0.334006130695343,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2462158203125,0.7304859161376953,0.2270762622356414,1.0340380668640137,291.24615478515625,291.0339050292969,289.2436218261719,286.9645690917969,289.2437744140625,297.23486328125,289.2460021972656,1.0,0.5124812126159668,1.0,1.0,0.0,1.0,-2.651876926422119,2.6518712043762207,5.660120677930536e-06,2.0511746406555176,0.0,0.0,0.0,131.37353515625,129.0,-3.5644919872283936,-0.0,1658.9515380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887500,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2438049316406,0.7682681083679199,0.2662370800971985,0.2420016676187515,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2437438964844,0.871185302734375,0.3926236927509308,0.373694896697998,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2437744140625,0.8176246881484985,0.3212403655052185,0.2263516932725906,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2437438964844,0.8403452634811401,0.3510825932025909,0.3345809578895569,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2438049316406,0.7309982776641846,0.2272722423076629,1.034859538078308,291.2437438964844,291.0382080078125,289.2401733398437,286.96844482421875,289.2403259277344,297.2330322265625,289.2434997558594,1.0,0.5126460790634155,1.0,1.0,0.0,1.0,-2.6550068855285645,2.655001163482666,5.673535270034336e-06,2.053617715835572,0.0,0.0,0.0,131.2344512939453,129.0,-5.211124420166016,-0.0,1662.8074951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887560,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2406921386719,0.7709416747093201,0.2665615081787109,0.2422293871641159,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2406311035156,0.87429279088974,0.3931604027748108,0.3741275370121002,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2406616210937,0.8205450773239136,0.3219393491744995,0.2267905175685882,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2406616210937,0.8432640433311462,0.3517047762870788,0.3351037204265594,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2407531738281,0.7332499623298645,0.2274735271930694,1.035452127456665,291.2406311035156,291.0433654785156,289.2359924316406,286.9723815917969,289.2362060546875,297.2314147949219,289.2403259277344,1.0,0.5118873119354248,1.0,1.0,0.0,1.0,-2.6576688289642334,2.657663106918335,5.684953521267744e-06,2.055694103240967,0.0,0.0,0.0,129.7560577392578,117.0,-6.956968307495117,-0.0,1659.9306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887620,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2325439453125,0.7811955809593201,0.2672270238399505,0.2425957918167114,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2324523925781,0.886143147945404,0.3942679464817047,0.37492236495018,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.23248291015625,0.8310731053352356,0.3233432471752167,0.2275906950235366,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.23248291015625,0.8542303442955017,0.3529475927352905,0.3360370993614197,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.23260498046875,0.7419922947883606,0.2278942316770553,1.0361855030059814,291.2324523925781,291.0561218261719,289.2257080078125,286.9803771972656,289.2259521484375,297.2286376953125,289.2320251464844,1.0,0.5083889961242676,1.0,1.0,0.0,1.0,-2.66202974319458,2.6620240211486816,5.703681381419301e-06,2.059094190597534,0.0,0.0,0.0,123.93231201171876,105.0,-10.546916007995604,-0.0,1639.7659912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887680,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2325439453125,0.7811955809593201,0.2672270238399505,0.2425957918167114,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2324523925781,0.886143147945404,0.3942679464817047,0.37492236495018,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.23248291015625,0.8310731053352356,0.3233432471752167,0.2275906950235366,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.23248291015625,0.8542303442955017,0.3529475927352905,0.3360370993614197,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.23260498046875,0.7419922947883606,0.2278942316770553,1.0361855030059814,291.2324523925781,291.0561218261719,289.2257080078125,286.9803771972656,289.2259521484375,297.2286376953125,289.2320251464844,1.0,0.5083889961242676,1.0,1.0,0.0,1.0,-2.66202974319458,2.6620240211486816,5.703681381419301e-06,2.059094190597534,0.0,0.0,0.0,123.93231201171876,105.0,-10.546916007995604,-0.0,1639.7659912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887740,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2218322753906,0.7972626686096191,0.2679009437561035,0.2428810447454452,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2217102050781,0.9046522974967957,0.3953896164894104,0.3756415843963623,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2217712402344,0.8473005890846252,0.324745625257492,0.2283198833465576,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.22174072265625,0.8715741038322449,0.3541799783706665,0.3368656933307647,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2218933105469,0.7560060620307922,0.2283356934785843,1.0365554094314575,291.2217102050781,291.0719299316406,289.21295166015625,286.98846435546875,289.2132568359375,297.2262268066406,289.22119140625,1.0,0.5031362771987915,1.0,1.0,0.0,1.0,-2.66555404663086,2.665548324584961,5.718840839108452e-06,2.061842918395996,0.0,0.0,0.0,115.60689544677734,93.0,-14.05917263031006,-0.0,1606.974853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887800,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2218322753906,0.7972626686096191,0.2679009437561035,0.2428810447454452,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2217102050781,0.9046522974967957,0.3953896164894104,0.3756415843963623,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2217712402344,0.8473005890846252,0.324745625257492,0.2283198833465576,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.22174072265625,0.8715741038322449,0.3541799783706665,0.3368656933307647,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2218933105469,0.7560060620307922,0.2283356934785843,1.0365554094314575,291.2217102050781,291.0719299316406,289.21295166015625,286.98846435546875,289.2132568359375,297.2262268066406,289.22119140625,1.0,0.5031362771987915,1.0,1.0,0.0,1.0,-2.66555404663086,2.665548324584961,5.718840839108452e-06,2.061842918395996,0.0,0.0,0.0,115.60689544677734,93.0,-14.05917263031006,-0.0,1606.974853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887860,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2087707519531,0.8184328079223633,0.2685670852661133,0.2431093752384185,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2086486816406,0.9324551820755004,0.3964931070804596,0.3762950003147125,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2087097167969,0.8701061010360718,0.3261343240737915,0.2290001064538955,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.20867919921875,0.8957306146621704,0.3553906977176666,0.3376203179359436,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2088623046875,0.775928795337677,0.2287904620170593,1.0367265939712524,291.2086486816406,291.0904846191406,289.197998046875,286.9966125488281,289.1983642578125,297.2240600585937,289.2079772949219,1.0,0.4968291521072387,1.0,1.0,0.0,1.0,-2.668543815612793,2.6685380935668945,5.73172610529582e-06,2.064178943634033,0.0,0.0,0.0,105.83682250976562,81.0,-17.378551483154297,-0.0,1566.771728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887920,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2087707519531,0.8184328079223633,0.2685670852661133,0.2431093752384185,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2086486816406,0.9324551820755004,0.3964931070804596,0.3762950003147125,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2087097167969,0.8701061010360718,0.3261343240737915,0.2290001064538955,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.20867919921875,0.8957306146621704,0.3553906977176666,0.3376203179359436,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2088623046875,0.775928795337677,0.2287904620170593,1.0367265939712524,291.2086486816406,291.0904846191406,289.197998046875,286.9966125488281,289.1983642578125,297.2240600585937,289.2079772949219,1.0,0.4968291521072387,1.0,1.0,0.0,1.0,-2.668543815612793,2.6685380935668945,5.73172610529582e-06,2.064178943634033,0.0,0.0,0.0,105.83682250976562,81.0,-17.378551483154297,-0.0,1566.771728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887980,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.19354248046875,0.8448972105979919,0.2692129611968994,0.2432911247014999,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1933898925781,0.967976689338684,0.3975576162338257,0.3768826425075531,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1934509277344,0.901462197303772,0.327499121427536,0.2296412587165832,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.19342041015625,0.9304861426353456,0.3565700352191925,0.3383148908615112,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1936340332031,0.8032220602035522,0.2292501628398895,1.0367752313613892,291.1933898925781,291.11151123046875,289.1810302734375,287.0047912597656,289.1814270019531,297.2219543457031,289.1926574707031,1.0,0.4898622930049896,1.0,1.0,0.0,1.0,-2.671132326126098,2.6711266040802,5.742906978412066e-06,2.0662081241607666,0.0,0.0,0.0,95.2244110107422,69.0,-20.44139289855957,-0.0,1522.0836181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888040,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.19354248046875,0.8448972105979919,0.2692129611968994,0.2432911247014999,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1933898925781,0.967976689338684,0.3975576162338257,0.3768826425075531,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1934509277344,0.901462197303772,0.327499121427536,0.2296412587165832,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.19342041015625,0.9304861426353456,0.3565700352191925,0.3383148908615112,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1936340332031,0.8032220602035522,0.2292501628398895,1.0367752313613892,291.1933898925781,291.11151123046875,289.1810302734375,287.0047912597656,289.1814270019531,297.2219543457031,289.1926574707031,1.0,0.4898622930049896,1.0,1.0,0.0,1.0,-2.671132326126098,2.6711266040802,5.742906978412066e-06,2.0662081241607666,0.0,0.0,0.0,95.2244110107422,69.0,-20.44139289855957,-0.0,1522.0836181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888100,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1851806640625,0.8620645403862,0.2695252597332001,0.2433657646179199,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1849975585937,0.9865268468856812,0.3980725109577179,0.3771528899669647,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1850891113281,0.9227418303489684,0.3281697928905487,0.2299483865499496,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.18505859375,0.9528440237045288,0.3571451604366302,0.338641345500946,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1852722167969,0.819588303565979,0.2294789850711822,1.0367616415023804,291.1849975585937,291.12286376953125,289.171875,287.00885009765625,289.1722717285156,297.22088623046875,289.1842346191406,1.0,0.4862051606178283,1.0,1.0,0.0,1.0,-2.6722919940948486,2.67228627204895,5.7479260249238e-06,2.067120313644409,0.0,0.0,0.0,89.71536254882812,69.0,-21.857236862182617,-0.0,1498.596923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888160,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1766357421875,0.8802134394645691,0.2698203921318054,0.2434567660093307,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.176513671875,0.9990000128746032,0.3986123502254486,0.3739847838878631,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.17657470703125,0.9454479813575744,0.3288226723670959,0.2302678376436233,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1765441894531,0.9734065532684326,0.3577008247375488,0.338982880115509,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1767272949219,0.8354944586753845,0.2296965420246124,1.0368568897247314,291.1764831542969,291.134765625,289.16229248046875,287.0129089355469,289.1627197265625,297.21978759765625,289.1756896972656,1.0,0.482286661863327,1.0,1.0,0.0,1.0,-2.669546604156494,2.669540882110596,5.736962975788629e-06,2.065401077270508,0.0,0.0,0.0,84.73198699951172,72.0,-22.9284896850586,-0.0,1472.112548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888220,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.15789794921875,0.8938987255096436,0.2703365385532379,0.243820235133171,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.15771484375,0.9990000128746032,0.401274561882019,0.3580316603183746,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.15777587890625,0.961644172668457,0.3300581872463226,0.2310493141412735,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1577453613281,0.9868258833885192,0.3587397038936615,0.3398560583591461,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1579895019531,0.8473860025405884,0.2300725281238556,1.0380198955535889,291.1576843261719,291.1499938964844,289.1419982910156,287.02099609375,289.1424560546875,297.220703125,289.15673828125,1.0,0.4779739081859588,1.0,1.0,0.0,1.0,-2.6541671752929688,2.6541614532470703,5.670559403370135e-06,2.0532643795013428,0.0,0.0,0.0,81.05489349365234,90.0,-25.59012794494629,-0.0,1434.5611572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888280,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.15789794921875,0.8938987255096436,0.2703365385532379,0.243820235133171,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.15771484375,0.9990000128746032,0.401274561882019,0.3580316603183746,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.15777587890625,0.961644172668457,0.3300581872463226,0.2310493141412735,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1577453613281,0.9868258833885192,0.3587397038936615,0.3398560583591461,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1579895019531,0.8473860025405884,0.2300725281238556,1.0380198955535889,291.1576843261719,291.1499938964844,289.1419982910156,287.02099609375,289.1424560546875,297.220703125,289.15673828125,1.0,0.4779739081859588,1.0,1.0,0.0,1.0,-2.6541671752929688,2.6541614532470703,5.670559403370135e-06,2.0532643795013428,0.0,0.0,0.0,81.05489349365234,90.0,-25.59012794494629,-0.0,1434.5611572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888340,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1366577148437,0.8887298703193665,0.2708263993263244,0.2443146705627441,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.136474609375,0.9990000128746032,0.4040980637073517,0.3648728132247925,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.13653564453125,0.95656418800354,0.3312761485576629,0.2319375276565551,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1365051269531,0.9823741316795348,0.3597605526447296,0.3408723771572113,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.13677978515625,0.8428046107292175,0.2304652631282806,1.040000081062317,291.1364440917969,291.1499938964844,289.120361328125,287.0289306640625,289.120849609375,297.2232360839844,289.1355285644531,1.0,0.4816904067993164,1.0,1.0,0.0,1.0,-2.6676158905029297,2.6676101684570312,5.727387815568363e-06,2.063291549682617,0.0,0.0,0.0,82.83535766601562,108.0,-28.23918533325196,-0.0,1460.883056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888400,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1366577148437,0.8887298703193665,0.2708263993263244,0.2443146705627441,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.136474609375,0.9990000128746032,0.4040980637073517,0.3648728132247925,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.13653564453125,0.95656418800354,0.3312761485576629,0.2319375276565551,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1365051269531,0.9823741316795348,0.3597605526447296,0.3408723771572113,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.13677978515625,0.8428046107292175,0.2304652631282806,1.040000081062317,291.1364440917969,291.1499938964844,289.120361328125,287.0289306640625,289.120849609375,297.2232360839844,289.1355285644531,1.0,0.4816904067993164,1.0,1.0,0.0,1.0,-2.6676158905029297,2.6676101684570312,5.727387815568363e-06,2.063291549682617,0.0,0.0,0.0,82.83535766601562,108.0,-28.23918533325196,-0.0,1460.883056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888460,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1147766113281,0.8658263683319092,0.2712155878543854,0.2449240684509277,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1145935058594,0.9926489591598512,0.4042926728725433,0.3833789229393005,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1146850585937,0.9298058152198792,0.3324047327041626,0.2329227030277252,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1146240234375,0.9585434794425964,0.3606925010681152,0.3420203030109405,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1148986816406,0.8227976560592651,0.2307986319065094,1.0427600145339966,291.1145935058594,291.1499938964844,289.0976257324219,287.0367431640625,289.0981140136719,297.2177124023437,289.1136779785156,1.0,0.490807294845581,1.0,1.0,0.0,1.0,-2.696485042572021,2.696479082107544,5.852602498634951e-06,2.0858964920043945,0.0,0.0,0.0,90.01603698730469,126.0,-29.84365463256836,-0.0,1533.6177978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888520,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1147766113281,0.8658263683319092,0.2712155878543854,0.2449240684509277,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1145935058594,0.9926489591598512,0.4042926728725433,0.3833789229393005,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1146850585937,0.9298058152198792,0.3324047327041626,0.2329227030277252,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1146240234375,0.9585434794425964,0.3606925010681152,0.3420203030109405,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1148986816406,0.8227976560592651,0.2307986319065094,1.0427600145339966,291.1145935058594,291.1499938964844,289.0976257324219,287.0367431640625,289.0981140136719,297.2177124023437,289.1136779785156,1.0,0.490807294845581,1.0,1.0,0.0,1.0,-2.696485042572021,2.696479082107544,5.852602498634951e-06,2.0858964920043945,0.0,0.0,0.0,90.01603698730469,126.0,-29.84365463256836,-0.0,1533.6177978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888580,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0921936035156,0.8278552889823914,0.2714042365550995,0.245650514960289,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0919494628906,0.9486045241355896,0.40385901927948,0.3834177851676941,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0920715332031,0.8843584060668945,0.3333438336849212,0.2340072393417358,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0920104980469,0.909297525882721,0.3614356517791748,0.3433036208152771,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0923156738281,0.7853482961654663,0.2309475392103195,1.046199083328247,291.0919494628906,291.1499938964844,289.0740051269531,287.0443420410156,289.07452392578125,297.20965576171875,289.0909423828125,1.0,0.5015722513198853,1.0,1.0,0.0,1.0,-2.7043819427490234,2.704376220703125,5.886905910301721e-06,2.0919926166534424,0.0,0.0,0.0,104.12139892578124,144.0,-31.34931945800781,-0.0,1609.7515869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888640,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0921936035156,0.8278552889823914,0.2714042365550995,0.245650514960289,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0919494628906,0.9486045241355896,0.40385901927948,0.3834177851676941,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0920715332031,0.8843584060668945,0.3333438336849212,0.2340072393417358,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0920104980469,0.909297525882721,0.3614356517791748,0.3433036208152771,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0923156738281,0.7853482961654663,0.2309475392103195,1.046199083328247,291.0919494628906,291.1499938964844,289.0740051269531,287.0443420410156,289.07452392578125,297.20965576171875,289.0909423828125,1.0,0.5015722513198853,1.0,1.0,0.0,1.0,-2.7043819427490234,2.704376220703125,5.886905910301721e-06,2.0919926166534424,0.0,0.0,0.0,104.12139892578124,144.0,-31.34931945800781,-0.0,1609.7515869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888700,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0804443359375,0.8115885853767395,0.2714523673057556,0.2459926009178161,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0802001953125,0.9256755709648132,0.4038169085979461,0.3836375176906585,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.080322265625,0.8659875988960266,0.3337691128253937,0.2345350682735443,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.08026123046875,0.889736533164978,0.3617627620697021,0.3439257442951202,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.08056640625,0.7687885761260986,0.2309817373752594,1.0478357076644895,291.0802001953125,291.1499938964844,289.0619201660156,287.0480651855469,289.0624389648437,297.2063293457031,289.07916259765625,1.0,0.5073714256286621,1.0,1.0,0.0,1.0,-2.7084057331085205,2.708399772644043,5.904418685531709e-06,2.0950965881347656,0.0,0.0,0.0,111.8969955444336,144.0,-32.027137756347656,-0.0,1651.43017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888760,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0685119628906,0.7957679629325867,0.2714735269546509,0.2463223040103912,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0682678222656,0.905390441417694,0.4038285315036773,0.3839378654956817,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.068359375,0.8498968482017517,0.3341673910617828,0.2350535839796066,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0683288574219,0.872447669506073,0.3620624244213104,0.3445349931716919,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0686340332031,0.7542413473129272,0.2309921532869339,1.049428105354309,291.0682678222656,291.1499938964844,289.0497131347656,287.0517272949219,289.0502319335937,297.20318603515625,289.06719970703125,1.0,0.5133419632911682,1.0,1.0,0.0,1.0,-2.7124319076538086,2.712425947189331,5.921951469645137e-06,2.0981948375701904,0.0,0.0,0.0,120.01415252685548,147.0,-32.62104797363281,-0.0,1694.8138427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888820,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0442810058594,0.7772397398948669,0.2714608013629913,0.2467294186353683,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0440368652344,0.8841058015823364,0.4039409458637237,0.3844408392906189,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0441589355469,0.8321128487586975,0.3349018394947052,0.2358914762735366,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0440979003906,0.8530969619750977,0.3625957369804382,0.3454813063144684,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0444030761719,0.7380063533782959,0.2309556156396865,1.0513616800308228,291.0440368652344,291.1499938964844,289.02496337890625,287.058837890625,289.0254821777344,297.19732666015625,289.04296875,1.0,0.5209625363349915,1.0,1.0,0.0,1.0,-2.717996597290039,2.717990636825561,5.9462176977831405e-06,2.102472305297852,0.0,0.0,0.0,130.9879150390625,150.0,-33.53969955444336,-0.0,1753.8472900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888880,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0442810058594,0.7772397398948669,0.2714608013629913,0.2467294186353683,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0440368652344,0.8841058015823364,0.4039409458637237,0.3844408392906189,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0441589355469,0.8321128487586975,0.3349018394947052,0.2358914762735366,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0440979003906,0.8530969619750977,0.3625957369804382,0.3454813063144684,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0444030761719,0.7380063533782959,0.2309556156396865,1.0513616800308228,291.0440368652344,291.1499938964844,289.02496337890625,287.058837890625,289.0254821777344,297.19732666015625,289.04296875,1.0,0.5209625363349915,1.0,1.0,0.0,1.0,-2.717996597290039,2.717990636825561,5.9462176977831405e-06,2.102472305297852,0.0,0.0,0.0,130.9879150390625,150.0,-33.53969955444336,-0.0,1753.8472900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888940,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0196228027344,0.7660369873046875,0.2714115381240845,0.246975302696228,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0193786621094,0.8713274002075195,0.4041186571121216,0.3848944902420044,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0195007324219,0.8215392231941223,0.3355851769447326,0.2365944683551788,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0194396972656,0.8417266607284546,0.3630702197551727,0.3462381064891815,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0197448730469,0.728259265422821,0.2308754175901413,1.0524576902389526,291.0193786621094,291.1499938964844,289.0,287.065673828125,289.0005187988281,297.1920166015625,289.0182800292969,1.0,0.5263864994049072,1.0,1.0,0.0,1.0,-2.721909761428833,2.7219038009643555,5.963132480246713e-06,2.105396032333374,0.0,0.0,0.0,138.67837524414062,138.0,-34.17250061035156,-0.0,1795.3807373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889000,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0196228027344,0.7660369873046875,0.2714115381240845,0.246975302696228,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0193786621094,0.8713274002075195,0.4041186571121216,0.3848944902420044,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0195007324219,0.8215392231941223,0.3355851769447326,0.2365944683551788,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0194396972656,0.8417266607284546,0.3630702197551727,0.3462381064891815,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0197448730469,0.728259265422821,0.2308754175901413,1.0524576902389526,291.0193786621094,291.1499938964844,289.0,287.065673828125,289.0005187988281,297.1920166015625,289.0182800292969,1.0,0.5263864994049072,1.0,1.0,0.0,1.0,-2.721909761428833,2.7219038009643555,5.963132480246713e-06,2.105396032333374,0.0,0.0,0.0,138.67837524414062,138.0,-34.17250061035156,-0.0,1795.3807373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889060,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.994873046875,0.7663047313690186,0.2713517248630523,0.2469118535518646,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.99462890625,0.871843159198761,0.4043201804161072,0.385069191455841,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9947204589844,0.8223628997802734,0.3362404704093933,0.2370457798242569,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.99468994140625,0.842387855052948,0.3635070919990539,0.3466460704803467,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9949951171875,0.7284508943557739,0.2307782471179962,1.0519829988479614,290.99462890625,291.1499938964844,288.9750366210937,287.0722045898437,288.9755554199219,297.187255859375,288.9934997558594,1.0,0.5258762240409851,1.0,1.0,0.0,1.0,-2.7225091457366943,2.722503185272217,5.96549580222927e-06,2.1057353019714355,0.0,0.0,0.0,138.4611358642578,126.0,-34.457496643066406,-0.0,1795.2750244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889120,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.994873046875,0.7663047313690186,0.2713517248630523,0.2469118535518646,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.99462890625,0.871843159198761,0.4043201804161072,0.385069191455841,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9947204589844,0.8223628997802734,0.3362404704093933,0.2370457798242569,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.99468994140625,0.842387855052948,0.3635070919990539,0.3466460704803467,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9949951171875,0.7284508943557739,0.2307782471179962,1.0519829988479614,290.99462890625,291.1499938964844,288.9750366210937,287.0722045898437,288.9755554199219,297.187255859375,288.9934997558594,1.0,0.5258762240409851,1.0,1.0,0.0,1.0,-2.7225091457366943,2.722503185272217,5.96549580222927e-06,2.1057353019714355,0.0,0.0,0.0,138.4611358642578,126.0,-34.457496643066406,-0.0,1795.2750244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
