time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11889180,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9701232910156,0.7736873030662537,0.2713181972503662,0.2466841340065002,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9698791503906,0.8805890083312988,0.4045443534851074,0.3850738406181335,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.969970703125,0.8302652835845947,0.3369011282920837,0.2373547554016113,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9699401855469,0.8505133986473083,0.3639377057552337,0.3468503952026367,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9702453613281,0.7348125576972961,0.2307032644748687,1.050660252571106,290.9698791503906,291.1499938964844,288.9502868652344,287.0783996582031,288.9508056640625,297.1832580566406,288.96875,1.0,0.5221811532974243,1.0,1.0,0.0,1.0,-2.721269369125366,2.7212634086608887,5.959638201602502e-06,2.1045758724212646,0.0,0.0,0.0,133.30023193359375,114.0,-34.46876907348633,-0.0,1769.460205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889240,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9701232910156,0.7736873030662537,0.2713181972503662,0.2466841340065002,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9698791503906,0.8805890083312988,0.4045443534851074,0.3850738406181335,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.969970703125,0.8302652835845947,0.3369011282920837,0.2373547554016113,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9699401855469,0.8505133986473083,0.3639377057552337,0.3468503952026367,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9702453613281,0.7348125576972961,0.2307032644748687,1.050660252571106,290.9698791503906,291.1499938964844,288.9502868652344,287.0783996582031,288.9508056640625,297.1832580566406,288.96875,1.0,0.5221811532974243,1.0,1.0,0.0,1.0,-2.721269369125366,2.7212634086608887,5.959638201602502e-06,2.1045758724212646,0.0,0.0,0.0,133.30023193359375,114.0,-34.46876907348633,-0.0,1769.460205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889300,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.95782470703125,0.7794344425201416,0.2713112831115722,0.246536985039711,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.95758056640625,0.8873223066329956,0.4046609997749328,0.3850369751453399,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9576721191406,0.8362178206443787,0.337234616279602,0.237478420138359,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9576416015625,0.8567699193954468,0.3641522228717804,0.3469069898128509,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9579467773437,0.7397581338882446,0.2306776940822601,1.0498371124267578,290.95758056640625,291.1499938964844,288.9380798339844,287.0813293457031,288.9385986328125,297.1815185546875,288.9564819335937,1.0,0.5195508003234863,1.0,1.0,0.0,1.0,-2.72027587890625,2.7202699184417725,5.955044343863847e-06,2.1036927700042725,0.0,0.0,0.0,129.57237243652344,114.0,-34.360321044921875,-0.0,1750.68212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889360,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.94561767578125,0.7864371538162231,0.2713096439838409,0.2463756650686264,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.94537353515625,0.8954835534095764,0.4047785103321075,0.3849813044071197,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.94549560546875,0.8434372544288635,0.3375696539878845,0.2375883013010025,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9454345703125,0.8644144535064697,0.3643659055233001,0.3469426035881042,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9457702636719,0.7458218336105347,0.2306603640317917,1.0489541292190552,290.9454040527344,291.1499938964844,288.9259948730469,287.0841979980469,288.926513671875,297.179931640625,288.9442749023437,1.0,0.5165574550628662,1.0,1.0,0.0,1.0,-2.7191288471221924,2.719122886657715,5.949769729340915e-06,2.1026856899261475,0.0,0.0,0.0,125.32160186767578,102.0,-34.17506408691406,-0.0,1729.2659912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889420,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.921630859375,0.8041382431983948,0.2713178992271423,0.2460247874259948,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.92138671875,0.9169036746025084,0.4050114154815674,0.3848274350166321,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9214782714844,0.8619853854179382,0.3382419645786285,0.2377791255712509,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.92144775390625,0.8840059638023376,0.3647884130477905,0.3469681143760681,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9217529296875,0.7615576386451721,0.2306488454341888,1.047094225883484,290.92138671875,291.1499938964844,288.9023742675781,287.0896301269531,288.9028625488281,297.1771850585937,288.9202880859375,1.0,0.5098022818565369,1.0,1.0,0.0,1.0,-2.7165472507476807,2.716541290283203,5.937968126090709e-06,2.1004488468170166,0.0,0.0,0.0,115.74375915527344,90.0,-33.57380676269531,-0.0,1681.0809326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889480,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.921630859375,0.8041382431983948,0.2713178992271423,0.2460247874259948,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.92138671875,0.9169036746025084,0.4050114154815674,0.3848274350166321,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9214782714844,0.8619853854179382,0.3382419645786285,0.2377791255712509,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.92144775390625,0.8840059638023376,0.3647884130477905,0.3469681143760681,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9217529296875,0.7615576386451721,0.2306488454341888,1.047094225883484,290.92138671875,291.1499938964844,288.9023742675781,287.0896301269531,288.9028625488281,297.1771850585937,288.9202880859375,1.0,0.5098022818565369,1.0,1.0,0.0,1.0,-2.7165472507476807,2.716541290283203,5.937968126090709e-06,2.1004488468170166,0.0,0.0,0.0,115.74375915527344,90.0,-33.57380676269531,-0.0,1681.0809326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889540,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8983154296875,0.8259662389755249,0.2713366150856018,0.2456496506929397,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8980712890625,0.9471257328987122,0.4052362143993377,0.3846306204795837,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8981628417969,0.8871846795082092,0.3389139771461487,0.2379432469606399,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.89813232421875,0.9103729128837584,0.3651966154575348,0.3469456732273102,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8984375,0.783117949962616,0.2306663990020752,1.0451927185058594,290.8981018066406,291.1499938964844,288.879638671875,287.0946655273437,288.8800964355469,297.17486572265625,288.89703369140625,1.0,0.5023434162139893,1.0,1.0,0.0,1.0,-2.713744878768921,2.713738918304444,5.92525657339138e-06,2.0980610847473145,0.0,0.0,0.0,105.22672271728516,78.0,-32.66341781616211,-0.0,1628.3226318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889600,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8983154296875,0.8259662389755249,0.2713366150856018,0.2456496506929397,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8980712890625,0.9471257328987122,0.4052362143993377,0.3846306204795837,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8981628417969,0.8871846795082092,0.3389139771461487,0.2379432469606399,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.89813232421875,0.9103729128837584,0.3651966154575348,0.3469456732273102,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8984375,0.783117949962616,0.2306663990020752,1.0451927185058594,290.8981018066406,291.1499938964844,288.879638671875,287.0946655273437,288.8800964355469,297.17486572265625,288.89703369140625,1.0,0.5023434162139893,1.0,1.0,0.0,1.0,-2.713744878768921,2.713738918304444,5.92525657339138e-06,2.0980610847473145,0.0,0.0,0.0,105.22672271728516,78.0,-32.66341781616211,-0.0,1628.3226318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889660,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8759460449219,0.8541966080665588,0.2713618278503418,0.2452606707811355,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.875732421875,0.981855034828186,0.405449628829956,0.3844021558761596,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8758239746094,0.9224163889884948,0.3395832180976867,0.2380899339914322,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8757629394531,0.948777437210083,0.3655872642993927,0.3468852341175079,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8760681152344,0.8119460344314575,0.2307097464799881,1.0433090925216677,290.875732421875,291.1499938964844,288.8580017089844,287.0992736816406,288.85845947265625,297.1729431152344,288.8747253417969,1.0,0.4944380521774292,1.0,1.0,0.0,1.0,-2.7108426094055176,2.710836887359619,5.912198957958026e-06,2.095632076263428,0.0,0.0,0.0,94.16411590576172,66.0,-31.44623374938965,-0.0,1573.0093994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889720,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8759460449219,0.8541966080665588,0.2713618278503418,0.2452606707811355,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.875732421875,0.981855034828186,0.405449628829956,0.3844021558761596,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8758239746094,0.9224163889884948,0.3395832180976867,0.2380899339914322,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8757629394531,0.948777437210083,0.3655872642993927,0.3468852341175079,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8760681152344,0.8119460344314575,0.2307097464799881,1.0433090925216677,290.875732421875,291.1499938964844,288.8580017089844,287.0992736816406,288.85845947265625,297.1729431152344,288.8747253417969,1.0,0.4944380521774292,1.0,1.0,0.0,1.0,-2.7108426094055176,2.710836887359619,5.912198957958026e-06,2.095632076263428,0.0,0.0,0.0,94.16411590576172,66.0,-31.44623374938965,-0.0,1573.0093994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889780,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.85552978515625,0.8845663666725159,0.2713511288166046,0.2449463158845901,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8553466796875,0.9990000128746032,0.4061253666877746,0.3708701729774475,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8554077148437,0.9601843953132628,0.3402092158794403,0.2382892072200775,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8553771972656,0.982710897922516,0.3659237921237945,0.3468849956989288,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8556213378906,0.8389565348625183,0.2307337671518325,1.041876196861267,290.8553466796875,291.1499938964844,288.83770751953125,287.1034545898437,288.838134765625,297.1715087890625,288.8542785644531,1.0,0.4854642748832702,1.0,1.0,0.0,1.0,-2.692742109298706,2.692736387252808,5.833987415826414e-06,2.081866979598999,0.0,0.0,0.0,84.8701171875,84.0,-29.42691802978516,-0.0,1504.7376708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889840,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.85552978515625,0.8845663666725159,0.2713511288166046,0.2449463158845901,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8553466796875,0.9990000128746032,0.4061253666877746,0.3708701729774475,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8554077148437,0.9601843953132628,0.3402092158794403,0.2382892072200775,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8553771972656,0.982710897922516,0.3659237921237945,0.3468849956989288,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8556213378906,0.8389565348625183,0.2307337671518325,1.041876196861267,290.8553466796875,291.1499938964844,288.83770751953125,287.1034545898437,288.838134765625,297.1715087890625,288.8542785644531,1.0,0.4854642748832702,1.0,1.0,0.0,1.0,-2.692742109298706,2.692736387252808,5.833987415826414e-06,2.081866979598999,0.0,0.0,0.0,84.8701171875,84.0,-29.42691802978516,-0.0,1504.7376708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889900,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.84478759765625,0.888241171836853,0.2713480591773987,0.2448989897966385,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8446044921875,0.9990000128746032,0.4073748290538788,0.3663330972194671,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8446655273437,0.9645130038261414,0.3405246436595917,0.2384735941886901,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8446350097656,0.9862428903579712,0.3660922944545746,0.3469968140125274,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.84490966796875,0.8421830534934998,0.2307543903589248,1.0417321920394895,290.8446044921875,291.1499938964844,288.828125,287.1053771972656,288.8285217285156,297.1722717285156,288.8436584472656,1.0,0.4846131503582001,1.0,1.0,0.0,1.0,-2.687391757965088,2.6873857975006104,5.809775757370517e-06,2.07722806930542,0.0,0.0,0.0,83.76166534423828,84.0,-29.10017967224121,-0.0,1492.24951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889960,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.834716796875,0.8865982890129089,0.2713474631309509,0.2449131608009338,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.83453369140625,0.9990000128746032,0.4084950685501098,0.3683403730392456,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8345947265625,0.9630399942398072,0.3408444821834564,0.238706573843956,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8345642089844,0.9848722219467164,0.3662652671337127,0.3471739292144775,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8348388671875,0.8407800197601318,0.2307858318090438,1.041927933692932,290.83453369140625,291.1499938964844,288.8189697265625,287.107177734375,288.8193664550781,297.1732482910156,288.83367919921875,1.0,0.4856172502040863,1.0,1.0,0.0,1.0,-2.6905357837677,2.6905300617218018,5.82294569539954e-06,2.07945203781128,0.0,0.0,0.0,84.25855255126953,102.0,-28.316123962402344,-0.0,1498.88818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890020,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8246459960937,0.8808009028434753,0.2713381350040436,0.2449620068073272,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8244934082031,0.9990000128746032,0.4091285467147827,0.3755607903003692,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8245544433594,0.9569138884544371,0.3411705493927002,0.238976776599884,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.82452392578125,0.979507565498352,0.3664385974407196,0.3473958671092987,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.82476806640625,0.8357741832733154,0.2308185249567031,1.042340636253357,290.824462890625,291.1499938964844,288.8099060058594,287.10894775390625,288.8102722167969,297.17333984375,288.8236999511719,1.0,0.4883918166160583,1.0,1.0,0.0,1.0,-2.700347423553467,2.7003417015075684,5.865133061888628e-06,2.086864233016968,0.0,0.0,0.0,86.03743743896484,102.0,-27.35707092285156,-0.0,1520.733642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890080,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8158264160156,0.8724600672721863,0.2713176906108856,0.2450308054685592,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8156433105469,0.9990000128746032,0.4089994728565216,0.3861319720745086,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8157043457031,0.9474618434906006,0.3414612412452698,0.2392457574605941,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.815673828125,0.9711155891418456,0.3665883243083954,0.3476272225379944,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.81591796875,0.8285598754882812,0.2308458834886551,1.0428779125213623,290.8156433105469,291.1499938964844,288.802001953125,287.1104736328125,288.8023376464844,297.1719970703125,288.81494140625,1.0,0.4922670722007751,1.0,1.0,0.0,1.0,-2.7140491008758545,2.714043140411377,5.924600372964051e-06,2.0973567962646484,0.0,0.0,0.0,88.72542572021484,120.0,-26.334470748901367,-0.0,1552.6146240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890140,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7998352050781,0.8360233902931213,0.2711422145366668,0.2453651577234268,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7996826171875,0.9631637930870056,0.4079182744026184,0.3872521519660949,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7997436523437,0.9020771384239196,0.3419409096240997,0.2399594187736511,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7997131347656,0.9258460998535156,0.3667750060558319,0.3483173251152038,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7999267578125,0.7939088344573975,0.2307915985584259,1.0450620651245115,290.7996826171875,291.1499938964844,288.7870483398437,287.11328125,288.787353515625,297.1670227050781,288.7989807128906,1.0,0.5016528367996216,1.0,1.0,0.0,1.0,-2.7207813262939453,2.720775365829468,5.954419066256378e-06,2.102743625640869,0.0,0.0,0.0,101.10569763183594,138.0,-23.47539329528809,-0.0,1619.205322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890200,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7998352050781,0.8360233902931213,0.2711422145366668,0.2453651577234268,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7996826171875,0.9631637930870056,0.4079182744026184,0.3872521519660949,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7997436523437,0.9020771384239196,0.3419409096240997,0.2399594187736511,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7997131347656,0.9258460998535156,0.3667750060558319,0.3483173251152038,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7999267578125,0.7939088344573975,0.2307915985584259,1.0450620651245115,290.7996826171875,291.1499938964844,288.7870483398437,287.11328125,288.787353515625,297.1670227050781,288.7989807128906,1.0,0.5016528367996216,1.0,1.0,0.0,1.0,-2.7207813262939453,2.720775365829468,5.954419066256378e-06,2.102743625640869,0.0,0.0,0.0,101.10569763183594,138.0,-23.47539329528809,-0.0,1619.205322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890260,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7854309082031,0.8035182952880859,0.2708819806575775,0.2457057386636734,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7853088378906,0.9186961650848388,0.4072922468185425,0.3871581554412842,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7853698730469,0.8651901483535767,0.3423415422439575,0.2406831234693527,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.78533935546875,0.8855016827583313,0.366883784532547,0.34902223944664,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7855224609375,0.761374294757843,0.2306589484214782,1.0473320484161377,290.7853088378906,291.1499938964844,288.7742919921875,287.1156005859375,288.7745666503906,297.1632080078125,288.78472900390625,1.0,0.5123726725578308,1.0,1.0,0.0,1.0,-2.7252001762390137,2.725194215774536,5.973668066872051e-06,2.106107950210572,0.0,0.0,0.0,116.13614654541016,156.0,-20.689409255981445,-0.0,1695.6190185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890320,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7854309082031,0.8035182952880859,0.2708819806575775,0.2457057386636734,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7853088378906,0.9186961650848388,0.4072922468185425,0.3871581554412842,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7853698730469,0.8651901483535767,0.3423415422439575,0.2406831234693527,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.78533935546875,0.8855016827583313,0.366883784532547,0.34902223944664,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7855224609375,0.761374294757843,0.2306589484214782,1.0473320484161377,290.7853088378906,291.1499938964844,288.7742919921875,287.1156005859375,288.7745666503906,297.1632080078125,288.78472900390625,1.0,0.5123726725578308,1.0,1.0,0.0,1.0,-2.7252001762390137,2.725194215774536,5.973668066872051e-06,2.106107950210572,0.0,0.0,0.0,116.13614654541016,156.0,-20.689409255981445,-0.0,1695.6190185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890380,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7732849121094,0.7746346592903137,0.2705686688423157,0.2460432052612304,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.773193359375,0.8842594623565674,0.4068960845470428,0.3873822689056396,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7732238769531,0.8362752795219421,0.3426896035671234,0.2414055168628692,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7732238769531,0.854511559009552,0.3669405877590179,0.3497260808944702,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7733459472656,0.7359920740127563,0.2304691821336746,1.0495755672454834,290.773193359375,291.1499938964844,288.7640075683594,287.117431640625,288.7641906738281,297.15985107421875,288.772705078125,1.0,0.5238733887672424,1.0,1.0,0.0,1.0,-2.7302849292755127,2.730278968811035,5.995714673190378e-06,2.109912395477295,0.0,0.0,0.0,132.51022338867188,159.0,-17.615493774414062,-0.0,1779.343017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890440,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7732849121094,0.7746346592903137,0.2705686688423157,0.2460432052612304,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.773193359375,0.8842594623565674,0.4068960845470428,0.3873822689056396,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7732238769531,0.8362752795219421,0.3426896035671234,0.2414055168628692,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7732238769531,0.854511559009552,0.3669405877590179,0.3497260808944702,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7733459472656,0.7359920740127563,0.2304691821336746,1.0495755672454834,290.773193359375,291.1499938964844,288.7640075683594,287.117431640625,288.7641906738281,297.15985107421875,288.772705078125,1.0,0.5238733887672424,1.0,1.0,0.0,1.0,-2.7302849292755127,2.730278968811035,5.995714673190378e-06,2.109912395477295,0.0,0.0,0.0,132.51022338867188,159.0,-17.615493774414062,-0.0,1779.343017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890500,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7681884765625,0.7655131220817566,0.2703996896743774,0.2461240887641906,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7680969238281,0.8736978769302368,0.4067416787147522,0.3874669671058655,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.76812744140625,0.8273741006851196,0.342849850654602,0.2416979819536209,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.76812744140625,0.8449809551239014,0.3669546246528625,0.3499848544597626,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.76824951171875,0.728101372718811,0.230358138680458,1.0502467155456543,290.7680969238281,291.1499938964844,288.75982666015625,287.1181640625,288.760009765625,297.15826416015625,288.7676696777344,1.0,0.5278468132019043,1.0,1.0,0.0,1.0,-2.731955051422119,2.7319490909576416,6.002948339300929e-06,2.111154079437256,0.0,0.0,0.0,138.69808959960938,159.0,-15.919560432434082,-0.0,1810.6800537109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890560,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.76373291015625,0.758777379989624,0.2702354788780212,0.2461594194173813,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7636413574219,0.8658995628356934,0.406611293554306,0.387527585029602,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.763671875,0.8207485675811768,0.3430116772651672,0.2419533133506775,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7636413574219,0.83799147605896,0.3669687211513519,0.3501922488212585,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7637634277344,0.7221499085426331,0.2302466034889221,1.05066978931427,290.7636413574219,291.1499938964844,288.7563781738281,287.1187744140625,288.75653076171875,297.15679931640625,288.7632751464844,1.0,0.5311370491981506,1.0,1.0,0.0,1.0,-2.733135461807251,2.733129501342773,6.008024229231523e-06,2.112013339996338,0.0,0.0,0.0,143.6663818359375,147.0,-14.183128356933594,-0.0,1835.6239013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890620,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.75689697265625,0.7563716769218445,0.2699498832225799,0.2459513396024704,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7568359375,0.8632479906082153,0.4064169228076935,0.3873891532421112,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7568664550781,0.818771243095398,0.3433641195297241,0.2422388046979904,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7568359375,0.8357452750205994,0.3670185506343841,0.3502965867519378,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7569274902344,0.720007598400116,0.2300475090742111,1.0500463247299194,290.7568359375,291.1499938964844,288.7516174316406,287.1195983886719,288.751708984375,297.1544494628906,288.756591796875,1.0,0.5316354036331177,1.0,1.0,0.0,1.0,-2.7324419021606445,2.732435941696167,6.004937858961057e-06,2.111459732055664,0.0,0.0,0.0,145.32521057128906,135.0,-10.438190460205078,-0.0,1842.289306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890680,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.75689697265625,0.7563716769218445,0.2699498832225799,0.2459513396024704,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7568359375,0.8632479906082153,0.4064169228076935,0.3873891532421112,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7568664550781,0.818771243095398,0.3433641195297241,0.2422388046979904,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7568359375,0.8357452750205994,0.3670185506343841,0.3502965867519378,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7569274902344,0.720007598400116,0.2300475090742111,1.0500463247299194,290.7568359375,291.1499938964844,288.7516174316406,287.1195983886719,288.751708984375,297.1544494628906,288.756591796875,1.0,0.5316354036331177,1.0,1.0,0.0,1.0,-2.7324419021606445,2.732435941696167,6.004937858961057e-06,2.111459732055664,0.0,0.0,0.0,145.32521057128906,135.0,-10.438190460205078,-0.0,1842.289306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890740,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7529296875,0.7614216804504395,0.2697595655918121,0.2456060945987701,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7528991699219,0.8693100810050964,0.4063197672367096,0.3871146440505981,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7529296875,0.8245148062705994,0.3437910079956054,0.242402970790863,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7529296875,0.841407299041748,0.3671315312385559,0.3502261042594909,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7529602050781,0.7246008515357971,0.2299229204654693,1.0486335754394531,290.7528991699219,291.1499938964844,288.75,287.119873046875,288.7500305175781,297.15313720703125,288.7528076171875,1.0,0.5284668803215027,1.0,1.0,0.0,1.0,-2.7301130294799805,2.730107069015503,5.994707862555515e-06,2.109661102294922,0.0,0.0,0.0,141.17166137695312,123.0,-6.436075687408447,-0.0,1819.39404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890800,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7529296875,0.7614216804504395,0.2697595655918121,0.2456060945987701,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7528991699219,0.8693100810050964,0.4063197672367096,0.3871146440505981,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7529296875,0.8245148062705994,0.3437910079956054,0.242402970790863,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7529296875,0.841407299041748,0.3671315312385559,0.3502261042594909,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7529602050781,0.7246008515357971,0.2299229204654693,1.0486335754394531,290.7528991699219,291.1499938964844,288.75,287.119873046875,288.7500305175781,297.15313720703125,288.7528076171875,1.0,0.5284668803215027,1.0,1.0,0.0,1.0,-2.7301130294799805,2.730107069015503,5.994707862555515e-06,2.109661102294922,0.0,0.0,0.0,141.17166137695312,123.0,-6.436075687408447,-0.0,1819.39404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890860,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.75146484375,0.7717084884643555,0.2696639001369476,0.2452241480350494,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7514343261719,0.8814318776130676,0.4063085317611694,0.3867946267127991,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7514343261719,0.8354295492172241,0.3442967534065246,0.2425265163183212,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7514343261719,0.8526192903518677,0.3673135340213775,0.3500909507274627,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.75146484375,0.7336452603340149,0.2298860996961593,1.0469915866851809,290.7514343261719,291.1499938964844,288.75,287.119873046875,288.7500305175781,297.1528015136719,288.7514038085937,1.0,0.5231393575668335,1.0,1.0,0.0,1.0,-2.727282285690308,2.72727632522583,5.982300081086578e-06,2.1074817180633545,0.0,0.0,0.0,133.71446228027344,111.0,-3.1650407314300537,-0.0,1780.418212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890920,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.75146484375,0.7717084884643555,0.2696639001369476,0.2452241480350494,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7514343261719,0.8814318776130676,0.4063085317611694,0.3867946267127991,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7514343261719,0.8354295492172241,0.3442967534065246,0.2425265163183212,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7514343261719,0.8526192903518677,0.3673135340213775,0.3500909507274627,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.75146484375,0.7336452603340149,0.2298860996961593,1.0469915866851809,290.7514343261719,291.1499938964844,288.75,287.119873046875,288.7500305175781,297.1528015136719,288.7514038085937,1.0,0.5231393575668335,1.0,1.0,0.0,1.0,-2.727282285690308,2.72727632522583,5.982300081086578e-06,2.1074817180633545,0.0,0.0,0.0,133.71446228027344,111.0,-3.1650407314300537,-0.0,1780.418212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890980,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7507629394531,0.786677360534668,0.2696444094181061,0.2448442578315735,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7507629394531,0.8988679647445679,0.4063628017902374,0.3864667117595672,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7507629394531,0.851077675819397,0.344865083694458,0.242642194032669,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7507629394531,0.8689635992050171,0.3675530552864074,0.3499387502670288,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7507629394531,0.7466985583305359,0.2299311757087707,1.0453723669052124,290.7507629394531,291.1499938964844,288.75,287.119873046875,288.7500305175781,297.1532592773437,288.7507019042969,1.0,0.5165637731552124,1.0,1.0,0.0,1.0,-2.724441766738892,2.724435806274414,5.969860467303079e-06,2.1052939891815186,0.0,0.0,0.0,124.36441040039062,99.0,-1.5349605083465576,-0.0,1732.7158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891040,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7507629394531,0.786677360534668,0.2696444094181061,0.2448442578315735,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7507629394531,0.8988679647445679,0.4063628017902374,0.3864667117595672,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7507629394531,0.851077675819397,0.344865083694458,0.242642194032669,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7507629394531,0.8689635992050171,0.3675530552864074,0.3499387502670288,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7507629394531,0.7466985583305359,0.2299311757087707,1.0453723669052124,290.7507629394531,291.1499938964844,288.75,287.119873046875,288.7500305175781,297.1532592773437,288.7507019042969,1.0,0.5165637731552124,1.0,1.0,0.0,1.0,-2.724441766738892,2.724435806274414,5.969860467303079e-06,2.1052939891815186,0.0,0.0,0.0,124.36441040039062,99.0,-1.5349605083465576,-0.0,1732.7158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891100,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.75054931640625,0.7959615588188171,0.2696572244167328,0.2446592003107071,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.75054931640625,0.9098729491233826,0.4064084887504577,0.3863040506839752,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.75054931640625,0.8609132170677185,0.3451651036739349,0.2426995635032653,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.75054931640625,0.8792160153388977,0.3676898181438446,0.34986212849617,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.75054931640625,0.7549457550048828,0.2299811542034149,1.0446059703826904,290.75054931640625,291.1499938964844,288.75,287.119873046875,288.7500305175781,297.1536865234375,288.7505187988281,1.0,0.5129721760749817,1.0,1.0,0.0,1.0,-2.7230796813964844,2.723073720932007,5.963909188722028e-06,2.1042492389678955,0.0,0.0,0.0,119.23987579345705,99.0,-1.0731905698776243,-0.0,1706.90087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891160,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7504272460937,0.8064974546432495,0.2696821689605713,0.2444783151149749,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7503967285156,0.9234135746955872,0.4064637720584869,0.386143296957016,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7503967285156,0.8722979426383972,0.3454728126525879,0.2427569180727005,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7503967285156,0.8909894824028015,0.3678356111049652,0.3497867882251739,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7504272460937,0.7645442485809326,0.230047196149826,1.043877363204956,290.7503967285156,291.1499938964844,288.75,287.119873046875,288.7500305175781,297.1542663574219,288.7503967285156,1.0,0.5092408657073975,1.0,1.0,0.0,1.0,-2.721771717071533,2.721765756607056,5.958224392088596e-06,2.103258848190308,0.0,0.0,0.0,113.9155502319336,87.0,-0.7512317895889282,-0.0,1680.2637939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891220,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.75030517578125,0.8202304840087891,0.2697257995605469,0.2442669868469238,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.75030517578125,0.9424017071723938,0.4065405428409576,0.385953277349472,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.75030517578125,0.8882808089256287,0.3458509743213653,0.2428265362977981,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.75030517578125,0.9074394702911376,0.3680205047130584,0.3496986925601959,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.75030517578125,0.7781245708465576,0.2301451861858368,1.0430543422698977,290.75030517578125,291.1499938964844,288.75,287.119873046875,288.7500305175781,297.155029296875,288.7502746582031,1.0,0.5046233534812927,1.0,1.0,0.0,1.0,-2.720278263092041,2.7202723026275635,5.95180927120964e-06,2.1021621227264404,0.0,0.0,0.0,107.3340072631836,87.0,-0.489277720451355,-0.0,1647.5513916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891280,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.750244140625,0.8302583694458008,0.2697617411613464,0.2441294938325882,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.750244140625,0.95617014169693,0.4065967500209808,0.38582843542099,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.750244140625,0.9005026817321777,0.3461076021194458,0.2428738176822662,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.750244140625,0.9210490584373474,0.3681486248970032,0.3496415615081787,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.750244140625,0.7885935306549072,0.2302202731370926,1.0425357818603516,290.750244140625,291.1499938964844,288.75,287.119873046875,288.7500305175781,297.1556091308594,288.7502136230469,1.0,0.5014813542366028,1.0,1.0,0.0,1.0,-2.719327926635742,2.7193219661712646,5.94778202867019e-06,2.101489543914795,0.0,0.0,0.0,102.86357879638672,75.0,-0.3642224967479706,-0.0,1625.4451904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
