time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11891340,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7501525878906,0.8618296980857849,0.2698738574981689,0.2437981516122818,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7501525878906,0.9916831851005554,0.4067531228065491,0.3855230808258056,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7501525878906,0.9417279362678528,0.3467637896537781,0.2429959326982498,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7501525878906,0.9626588821411132,0.3684843182563782,0.349505066871643,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7501525878906,0.8200551867485046,0.2304404824972152,1.0413484573364258,290.7501525878906,291.1499938964844,288.75,287.119873046875,288.7500305175781,297.1571960449219,288.7501525878906,1.0,0.4934400022029876,1.0,1.0,0.0,1.0,-2.717118978500366,2.7171130180358887,5.938432423135964e-06,2.099928617477417,0.0,0.0,0.0,91.45426177978516,78.0,-0.1783438175916671,-0.0,1569.4036865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891400,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7501525878906,0.8618296980857849,0.2698738574981689,0.2437981516122818,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7501525878906,0.9916831851005554,0.4067531228065491,0.3855230808258056,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7501525878906,0.9417279362678528,0.3467637896537781,0.2429959326982498,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7501525878906,0.9626588821411132,0.3684843182563782,0.349505066871643,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7501525878906,0.8200551867485046,0.2304404824972152,1.0413484573364258,290.7501525878906,291.1499938964844,288.75,287.119873046875,288.7500305175781,297.1571960449219,288.7501525878906,1.0,0.4934400022029876,1.0,1.0,0.0,1.0,-2.717118978500366,2.7171130180358887,5.938432423135964e-06,2.099928617477417,0.0,0.0,0.0,91.45426177978516,78.0,-0.1783438175916671,-0.0,1569.4036865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891460,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7503662109375,0.8774853348731995,0.26997110247612,0.24373260140419,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7503662109375,0.9990000128746032,0.4072898030281067,0.3778447210788727,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7503662109375,0.9609405398368835,0.34740149974823,0.2433204501867294,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7503662109375,0.9796212911605836,0.3688041567802429,0.3496443033218384,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7503662109375,0.8339990377426147,0.230664923787117,1.0415631532669067,290.7503662109375,291.1499938964844,288.75,287.119873046875,288.7500305175781,297.1588134765625,288.75030517578125,1.0,0.4894341230392456,1.0,1.0,0.0,1.0,-2.708635807037353,2.708629846572876,5.90176159676048e-06,2.0935394763946533,0.0,0.0,0.0,86.80738830566406,96.0,0.0181383620947599,-0.0,1535.89697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891520,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7503662109375,0.8774853348731995,0.26997110247612,0.24373260140419,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7503662109375,0.9990000128746032,0.4072898030281067,0.3778447210788727,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7503662109375,0.9609405398368835,0.34740149974823,0.2433204501867294,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7503662109375,0.9796212911605836,0.3688041567802429,0.3496443033218384,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7503662109375,0.8339990377426147,0.230664923787117,1.0415631532669067,290.7503662109375,291.1499938964844,288.75,287.119873046875,288.7500305175781,297.1588134765625,288.75030517578125,1.0,0.4894341230392456,1.0,1.0,0.0,1.0,-2.708635807037353,2.708629846572876,5.90176159676048e-06,2.0935394763946533,0.0,0.0,0.0,86.80738830566406,96.0,0.0181383620947599,-0.0,1535.89697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891580,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.74957275390625,0.8713334798812866,0.2700709104537964,0.2438797503709793,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.74957275390625,0.9990000128746032,0.4080612063407898,0.3855733275413513,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.74957275390625,0.9543627500534058,0.348047137260437,0.2438127845525741,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.74957275390625,0.9735107421875,0.3691388070583343,0.350016176700592,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.74957275390625,0.8288072943687439,0.2309239357709884,1.0429718494415283,290.74957275390625,291.1499938964844,288.75,287.119873046875,288.7500305175781,297.16070556640625,288.7496337890625,1.0,0.4931301176548004,1.0,1.0,0.0,1.0,-2.720736265182495,2.7207303047180176,5.953994786978001e-06,2.102601766586304,0.0,0.0,0.0,88.900634765625,114.0,-0.3324307799339294,-0.0,1562.76513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891640,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.74957275390625,0.8713334798812866,0.2700709104537964,0.2438797503709793,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.74957275390625,0.9990000128746032,0.4080612063407898,0.3855733275413513,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.74957275390625,0.9543627500534058,0.348047137260437,0.2438127845525741,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.74957275390625,0.9735107421875,0.3691388070583343,0.350016176700592,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.74957275390625,0.8288072943687439,0.2309239357709884,1.0429718494415283,290.74957275390625,291.1499938964844,288.75,287.119873046875,288.7500305175781,297.16070556640625,288.7496337890625,1.0,0.4931301176548004,1.0,1.0,0.0,1.0,-2.720736265182495,2.7207303047180176,5.953994786978001e-06,2.102601766586304,0.0,0.0,0.0,88.900634765625,114.0,-0.3324307799339294,-0.0,1562.76513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891700,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7498779296875,0.8575448989868164,0.2700825929641723,0.244061142206192,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7498779296875,0.9882473349571228,0.4078840315341949,0.3867596983909607,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7498779296875,0.9375903606414796,0.3483349680900574,0.2441447079181671,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7498779296875,0.9580142498016356,0.3692743480205536,0.3503211736679077,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7498779296875,0.8165950179100037,0.2310258448123932,1.04426908493042,290.7498779296875,291.1499938964844,288.75,287.119873046875,288.7500305175781,297.160888671875,288.7498779296875,1.0,0.4966485202312469,1.0,1.0,0.0,1.0,-2.724855422973633,2.724849462509156,5.972489361738553e-06,2.105998277664185,0.0,0.0,0.0,93.1394271850586,114.0,-0.0299451928585767,-0.0,1588.238525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891760,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7498779296875,0.8418539762496948,0.2700671255588531,0.244261622428894,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7498779296875,0.9713547825813292,0.4077416360378265,0.3868255913257599,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7498779296875,0.9171680212020874,0.3485985696315765,0.2444935142993927,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7498779296875,0.937889575958252,0.3693875670433044,0.3506509959697723,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7498779296875,0.8013535737991333,0.2311041057109832,1.0456823110580444,290.7498779296875,291.1499938964844,288.75,287.119873046875,288.7500305175781,297.160888671875,288.7498779296875,1.0,0.5008379220962524,1.0,1.0,0.0,1.0,-2.727618455886841,2.727612257003784,5.984744348097593e-06,2.1081981658935547,0.0,0.0,0.0,98.66365814208984,132.0,-0.0243114754557609,-0.0,1617.9344482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891820,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7498474121094,0.811762809753418,0.2699784338474273,0.2446900159120559,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7498474121094,0.9311144948005676,0.407545655965805,0.3871323764324188,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7498474121094,0.8808667659759521,0.3490742444992065,0.2452173978090286,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7498474121094,0.8981251120567322,0.3695665597915649,0.3513506352901459,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7498474121094,0.7705390453338623,0.2312081009149551,1.0486773252487185,290.7498474121094,291.1499938964844,288.75,287.119873046875,288.7500305175781,297.1605224609375,288.7498779296875,1.0,0.5107051134109497,1.0,1.0,0.0,1.0,-2.733811616897583,2.7338054180145264,6.0122133618278895e-06,2.113107442855835,0.0,0.0,0.0,111.98937225341795,150.0,-0.0182556472718715,-0.0,1689.017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891880,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7498474121094,0.811762809753418,0.2699784338474273,0.2446900159120559,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7498474121094,0.9311144948005676,0.407545655965805,0.3871323764324188,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7498474121094,0.8808667659759521,0.3490742444992065,0.2452173978090286,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7498474121094,0.8981251120567322,0.3695665597915649,0.3513506352901459,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7498474121094,0.7705390453338623,0.2312081009149551,1.0486773252487185,290.7498474121094,291.1499938964844,288.75,287.119873046875,288.7500305175781,297.1605224609375,288.7498779296875,1.0,0.5107051134109497,1.0,1.0,0.0,1.0,-2.733811616897583,2.7338054180145264,6.0122133618278895e-06,2.113107442855835,0.0,0.0,0.0,111.98937225341795,150.0,-0.0182556472718715,-0.0,1689.017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891940,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7498474121094,0.782755970954895,0.2698241472244262,0.2451335787773132,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7498474121094,0.8948917984962463,0.4073961675167084,0.3875824809074402,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7498474121094,0.8504698276519775,0.3494896590709686,0.2459574788808822,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7498474121094,0.8661515116691589,0.3696888089179992,0.3520760238170624,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7498474121094,0.7444128394126892,0.2312483787536621,1.0517627000808716,290.7498474121094,291.1499938964844,288.75,287.119873046875,288.7500305175781,297.15966796875,288.7498474121094,1.0,0.521796464920044,1.0,1.0,0.0,1.0,-2.740354537963867,2.7403485774993896,6.041466349415714e-06,2.11837100982666,0.0,0.0,0.0,127.38944244384766,168.0,-0.0107261352241039,-0.0,1770.6370849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892000,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7498474121094,0.782755970954895,0.2698241472244262,0.2451335787773132,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7498474121094,0.8948917984962463,0.4073961675167084,0.3875824809074402,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7498474121094,0.8504698276519775,0.3494896590709686,0.2459574788808822,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7498474121094,0.8661515116691589,0.3696888089179992,0.3520760238170624,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7498474121094,0.7444128394126892,0.2312483787536621,1.0517627000808716,290.7498474121094,291.1499938964844,288.75,287.119873046875,288.7500305175781,297.15966796875,288.7498474121094,1.0,0.521796464920044,1.0,1.0,0.0,1.0,-2.740354537963867,2.7403485774993896,6.041466349415714e-06,2.11837100982666,0.0,0.0,0.0,127.38944244384766,168.0,-0.0107261352241039,-0.0,1770.6370849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892060,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7498474121094,0.7583857774734497,0.2696161866188049,0.2455742061138153,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7498474121094,0.8665534853935242,0.4072487354278564,0.3880929946899414,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7498474121094,0.825937032699585,0.3498542010784149,0.2466976940631866,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7498474121094,0.8401644825935364,0.3697622716426849,0.3528038561344147,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7498474121094,0.7232228517532349,0.2312342226505279,1.0548317432403564,290.7498474121094,291.1499938964844,288.75,287.119873046875,288.7500305175781,297.158447265625,288.7498474121094,1.0,0.5335111021995544,1.0,1.0,0.0,1.0,-2.746950626373291,2.7469444274902344,6.071186362532899e-06,2.123751163482666,0.0,0.0,0.0,144.067626953125,156.0,-0.0046901362948119,-0.0,1858.709716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892120,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7498474121094,0.7583857774734497,0.2696161866188049,0.2455742061138153,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7498474121094,0.8665534853935242,0.4072487354278564,0.3880929946899414,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7498474121094,0.825937032699585,0.3498542010784149,0.2466976940631866,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7498474121094,0.8401644825935364,0.3697622716426849,0.3528038561344147,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7498474121094,0.7232228517532349,0.2312342226505279,1.0548317432403564,290.7498474121094,291.1499938964844,288.75,287.119873046875,288.7500305175781,297.158447265625,288.7498474121094,1.0,0.5335111021995544,1.0,1.0,0.0,1.0,-2.746950626373291,2.7469444274902344,6.071186362532899e-06,2.123751163482666,0.0,0.0,0.0,144.067626953125,156.0,-0.0046901362948119,-0.0,1858.709716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892180,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7499694824219,0.7518714070320129,0.2693978250026703,0.2455655038356781,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7499694824219,0.8590169548988342,0.4071037471294403,0.388154000043869,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7499694824219,0.8195334076881409,0.3502000570297241,0.2470859289169311,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7499694824219,0.8333980441093445,0.369813472032547,0.3530539870262146,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7499694824219,0.7173652052879333,0.2311949133872985,1.0556156635284424,290.7499694824219,291.1499938964844,288.75,287.119873046875,288.7500305175781,297.1571350097656,288.75,1.0,0.5363437533378601,1.0,1.0,0.0,1.0,-2.748729467391968,2.748723268508911,6.07983611189411e-06,2.125492811203003,0.0,0.0,0.0,149.27178955078125,144.0,0.0601704567670822,-0.0,1885.839111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892240,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7499694824219,0.7518714070320129,0.2693978250026703,0.2455655038356781,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7499694824219,0.8590169548988342,0.4071037471294403,0.388154000043869,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7499694824219,0.8195334076881409,0.3502000570297241,0.2470859289169311,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7499694824219,0.8333980441093445,0.369813472032547,0.3530539870262146,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7499694824219,0.7173652052879333,0.2311949133872985,1.0556156635284424,290.7499694824219,291.1499938964844,288.75,287.119873046875,288.7500305175781,297.1571350097656,288.75,1.0,0.5363437533378601,1.0,1.0,0.0,1.0,-2.748729467391968,2.748723268508911,6.07983611189411e-06,2.125492811203003,0.0,0.0,0.0,149.27178955078125,144.0,0.0601704567670822,-0.0,1885.839111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892300,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.75,0.7523030638694763,0.2693142294883728,0.2454660087823867,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.75,0.8595811128616333,0.4070498049259186,0.388079822063446,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.75,0.8202154636383057,0.3503904938697815,0.2472009658813476,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.75,0.8339773416519165,0.3698528409004211,0.3530687987804413,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.75,0.7178398966789246,0.2311911284923553,1.055488348007202,290.75,291.1499938964844,288.75,287.119873046875,288.7500305175781,297.1567077636719,288.75,1.0,0.5359094142913818,1.0,1.0,0.0,1.0,-2.748524904251098,2.748518705368042,6.079224931454519e-06,2.125471830368042,0.0,0.0,0.0,148.83815002441406,144.0,0.0552814900875091,-0.0,1883.48876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892360,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7500305175781,0.7543262839317322,0.2692495584487915,0.2453345954418182,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7500305175781,0.8620108366012573,0.4070093333721161,0.387967050075531,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7500305175781,0.8225758075714111,0.3505947589874267,0.2472875267267227,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7500305175781,0.8362653851509094,0.369903951883316,0.3530429005622864,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7500305175781,0.7197932004928589,0.2312026023864746,1.0551801919937134,290.7500305175781,291.1499938964844,288.75,287.119873046875,288.7500305175781,297.1564636230469,288.7500305175781,1.0,0.5346139669418335,1.0,1.0,0.0,1.0,-2.747934579849243,2.7479286193847656,6.076849786040839e-06,2.1251254081726074,0.0,0.0,0.0,147.09121704101562,132.0,0.0472896099090576,-0.0,1874.3883056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892420,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.75006103515625,0.7591927647590637,0.2691904604434967,0.2451241463422775,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.75006103515625,0.8677846789360046,0.4069747030735016,0.3877720832824707,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.75006103515625,0.8279454708099365,0.3508940041065216,0.2473751604557037,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.75006103515625,0.8416323065757751,0.3699922561645508,0.3529641032218933,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.75006103515625,0.7243126630783081,0.2312446534633636,1.0545849800109863,290.75006103515625,291.1499938964844,288.75,287.119873046875,288.7500305175781,297.1564025878906,288.75006103515625,1.0,0.5318230986595154,1.0,1.0,0.0,1.0,-2.746743440628052,2.746737241744995,6.071790267014876e-06,2.1243014335632324,0.0,0.0,0.0,143.1438446044922,132.0,0.0354125052690506,-0.0,1854.058837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892480,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.75006103515625,0.7622272372245789,0.2691729366779327,0.2450174242258072,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.75006103515625,0.8713656663894653,0.4069656729698181,0.3876692056655884,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.75006103515625,0.8312127590179443,0.3510425388813019,0.2474084794521331,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.75006103515625,0.844950258731842,0.3700407147407532,0.3529154360294342,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.75006103515625,0.7270610928535461,0.2312749624252319,1.0542649030685425,290.75006103515625,291.1499938964844,288.75,287.119873046875,288.7500305175781,297.156494140625,288.75006103515625,1.0,0.5302007794380188,1.0,1.0,0.0,1.0,-2.74608850479126,2.7460825443267822,6.068945822335081e-06,2.123818635940552,0.0,0.0,0.0,140.81576538085938,120.0,0.0301606096327304,-0.0,1842.150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892540,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7500915527344,0.774649441242218,0.269155353307724,0.2446674853563308,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7500915527344,0.8859238624572754,0.4069634675979614,0.3873192965984344,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7500915527344,0.8443734645843506,0.3515341579914093,0.247492715716362,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7500915527344,0.8584956526756287,0.3702175617218017,0.3527340292930603,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7500915527344,0.7380738854408264,0.2314115613698959,1.0531973838806152,290.7500915527344,291.1499938964844,288.75,287.119873046875,288.7500305175781,297.1571044921875,288.75006103515625,1.0,0.5242047905921936,1.0,1.0,0.0,1.0,-2.743847846984864,2.7438418865203857,6.059009137970861e-06,2.122068405151367,0.0,0.0,0.0,132.1460723876953,108.0,0.0166367050260305,-0.0,1798.1546630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892600,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7500915527344,0.774649441242218,0.269155353307724,0.2446674853563308,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7500915527344,0.8859238624572754,0.4069634675979614,0.3873192965984344,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7500915527344,0.8443734645843506,0.3515341579914093,0.247492715716362,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7500915527344,0.8584956526756287,0.3702175617218017,0.3527340292930603,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7500915527344,0.7380738854408264,0.2314115613698959,1.0531973838806152,290.7500915527344,291.1499938964844,288.75,287.119873046875,288.7500305175781,297.1571044921875,288.75006103515625,1.0,0.5242047905921936,1.0,1.0,0.0,1.0,-2.743847846984864,2.7438418865203857,6.059009137970861e-06,2.122068405151367,0.0,0.0,0.0,132.1460723876953,108.0,0.0166367050260305,-0.0,1798.1546630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892660,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7500915527344,0.7915005087852478,0.269182413816452,0.2443097680807113,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7500915527344,0.9055017828941344,0.4069918990135193,0.3869471251964569,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7500915527344,0.8623063564300537,0.3520578742027282,0.2475617527961731,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7500915527344,0.8770253658294678,0.3704250156879425,0.3525301516056061,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7500915527344,0.7530508637428284,0.2316044270992279,1.0521374940872192,290.7500915527344,291.1499938964844,288.75,287.119873046875,288.7500305175781,297.1581420898437,288.75006103515625,1.0,0.5172817707061768,1.0,1.0,0.0,1.0,-2.741534948348999,2.7415287494659424,6.048510840628296e-06,2.120144844055176,0.0,0.0,0.0,122.11296081542967,96.0,0.0077154170721769,-0.0,1747.7486572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892720,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7500915527344,0.7915005087852478,0.269182413816452,0.2443097680807113,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7500915527344,0.9055017828941344,0.4069918990135193,0.3869471251964569,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7500915527344,0.8623063564300537,0.3520578742027282,0.2475617527961731,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7500915527344,0.8770253658294678,0.3704250156879425,0.3525301516056061,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7500915527344,0.7530508637428284,0.2316044270992279,1.0521374940872192,290.7500915527344,291.1499938964844,288.75,287.119873046875,288.7500305175781,297.1581420898437,288.75006103515625,1.0,0.5172817707061768,1.0,1.0,0.0,1.0,-2.741534948348999,2.7415287494659424,6.048510840628296e-06,2.120144844055176,0.0,0.0,0.0,122.11296081542967,96.0,0.0077154170721769,-0.0,1747.7486572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892780,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7500915527344,0.8129555583000183,0.2692430317401886,0.243955060839653,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7500915527344,0.9333161115646362,0.4070424735546112,0.3865667283535003,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7500915527344,0.8860877156257629,0.3526040613651275,0.2476251423358917,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7500915527344,0.9013068079948424,0.3706550896167755,0.3523184359073639,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7500915527344,0.7731146216392517,0.2318450361490249,1.051154375076294,290.7500915527344,291.1499938964844,288.75,287.119873046875,288.7500305175781,297.15948486328125,288.75006103515625,1.0,0.5097965598106384,1.0,1.0,0.0,1.0,-2.7392914295196533,2.7392852306365967,6.0381757975847e-06,2.11820387840271,0.0,0.0,0.0,111.2945785522461,84.0,0.0024387333542108,-0.0,1693.8629150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892840,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7500915527344,0.8129555583000183,0.2692430317401886,0.243955060839653,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7500915527344,0.9333161115646362,0.4070424735546112,0.3865667283535003,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7500915527344,0.8860877156257629,0.3526040613651275,0.2476251423358917,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7500915527344,0.9013068079948424,0.3706550896167755,0.3523184359073639,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7500915527344,0.7731146216392517,0.2318450361490249,1.051154375076294,290.7500915527344,291.1499938964844,288.75,287.119873046875,288.7500305175781,297.15948486328125,288.75006103515625,1.0,0.5097965598106384,1.0,1.0,0.0,1.0,-2.7392914295196533,2.7392852306365967,6.0381757975847e-06,2.11820387840271,0.0,0.0,0.0,111.2945785522461,84.0,0.0024387333542108,-0.0,1693.8629150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892900,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7500915527344,0.8249788880348206,0.2692833244800567,0.2437803149223327,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7500915527344,0.9500518441200256,0.4070740044116974,0.3863756060600281,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7500915527344,0.9006251692771912,0.3528832495212555,0.2476560920476913,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7500915527344,0.9168760180473328,0.3707766234874725,0.3522118628025055,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7500915527344,0.785545289516449,0.2319807857275009,1.0507004261016846,290.7500915527344,291.1499938964844,288.75,287.119873046875,288.7500305175781,297.1602478027344,288.75006103515625,1.0,0.5059120059013367,1.0,1.0,0.0,1.0,-2.7382149696350098,2.738208770751953,6.033188128640177e-06,2.117257595062256,0.0,0.0,0.0,105.69995880126952,84.0,0.0008003967814147,-0.0,1666.15380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892960,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7500915527344,0.8385528922080994,0.269329160451889,0.2436077147722244,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7500915527344,0.9677336812019348,0.4071087539196014,0.3861844539642334,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7500915527344,0.9182932376861572,0.3531653881072998,0.2476869076490402,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7500915527344,0.9358500242233276,0.3709015548229217,0.3521054089069366,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7500915527344,0.7998704314231873,0.2321258038282394,1.0502737760543823,290.7500915527344,291.1499938964844,288.75,287.119873046875,288.7500305175781,297.1610412597656,288.75006103515625,1.0,0.5019580125808716,1.0,1.0,0.0,1.0,-2.7371740341186523,2.737167835235596,6.028363713994622e-06,2.1163408756256104,0.0,0.0,0.0,100.02095794677734,72.0,-0.0003575700393412,-0.0,1638.12451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893020,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7502746582031,0.8724023103713989,0.26942840218544,0.2432864755392074,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7502746582031,0.9990000128746032,0.407205194234848,0.3836140930652618,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7502746582031,0.9618528485298156,0.3537302017211914,0.2477621585130691,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7502746582031,0.9769933819770812,0.3711535632610321,0.3519124388694763,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.750244140625,0.8320075273513794,0.2324334233999252,1.0495858192443848,290.7502746582031,291.1499938964844,288.75,287.119873046875,288.7500305175781,297.16265869140625,288.75030517578125,1.0,0.4937836527824402,1.0,1.0,0.0,1.0,-2.732765913009644,2.732759714126587,6.009216576785548e-06,2.1130521297454834,0.0,0.0,0.0,88.90872955322266,90.0,0.1764960139989853,-0.0,1579.9171142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893080,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7502746582031,0.8724023103713989,0.26942840218544,0.2432864755392074,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7502746582031,0.9990000128746032,0.407205194234848,0.3836140930652618,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7502746582031,0.9618528485298156,0.3537302017211914,0.2477621585130691,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7502746582031,0.9769933819770812,0.3711535632610321,0.3519124388694763,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.750244140625,0.8320075273513794,0.2324334233999252,1.0495858192443848,290.7502746582031,291.1499938964844,288.75,287.119873046875,288.7500305175781,297.16265869140625,288.75030517578125,1.0,0.4937836527824402,1.0,1.0,0.0,1.0,-2.732765913009644,2.732759714126587,6.009216576785548e-06,2.1130521297454834,0.0,0.0,0.0,88.90872955322266,90.0,0.1764960139989853,-0.0,1579.9171142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893140,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.749755859375,0.8732274174690247,0.2695116102695465,0.2433551251888275,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.749755859375,0.9990000128746032,0.4079295098781585,0.3827219903469085,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.749755859375,0.9631878733634948,0.3542791903018951,0.2481381595134735,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.749755859375,0.9779303669929504,0.3713971674442291,0.3521315455436706,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7497863769531,0.8329961895942688,0.2327533662319183,1.0509434938430786,290.749755859375,291.1499938964844,288.75,287.119873046875,288.7500305175781,297.1642761230469,288.7497863769531,1.0,0.4946809411048889,1.0,1.0,0.0,1.0,-2.7340660095214844,2.734060049057007,6.013499387336196e-06,2.113382577896118,0.0,0.0,0.0,88.72621154785156,108.0,-0.2282337695360183,-0.0,1580.963623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893200,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.749755859375,0.8732274174690247,0.2695116102695465,0.2433551251888275,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.749755859375,0.9990000128746032,0.4079295098781585,0.3827219903469085,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.749755859375,0.9631878733634948,0.3542791903018951,0.2481381595134735,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.749755859375,0.9779303669929504,0.3713971674442291,0.3521315455436706,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7497863769531,0.8329961895942688,0.2327533662319183,1.0509434938430786,290.749755859375,291.1499938964844,288.75,287.119873046875,288.7500305175781,297.1642761230469,288.7497863769531,1.0,0.4946809411048889,1.0,1.0,0.0,1.0,-2.7340660095214844,2.734060049057007,6.013499387336196e-06,2.113382577896118,0.0,0.0,0.0,88.72621154785156,108.0,-0.2282337695360183,-0.0,1580.963623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893260,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7498474121094,0.8511500358581543,0.2695230841636657,0.2436403334140777,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7498474121094,0.9822871685028076,0.4077283442020416,0.38667893409729,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7498474121094,0.9365627765655518,0.3547643423080444,0.2486873269081115,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7498474121094,0.9529434442520142,0.3715900778770447,0.3525969088077545,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7498474121094,0.8133596181869507,0.2330373078584671,1.0535557270050049,290.7498474121094,291.1499938964844,288.75,287.119873046875,288.7500305175781,297.1651306152344,288.7498779296875,1.0,0.5009821653366089,1.0,1.0,0.0,1.0,-2.743804216384888,2.74379825592041,6.056548954802565e-06,2.120973587036133,0.0,0.0,0.0,95.75211334228516,126.0,-0.0359413139522075,-0.0,1627.683837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893320,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7498474121094,0.8511500358581543,0.2695230841636657,0.2436403334140777,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7498474121094,0.9822871685028076,0.4077283442020416,0.38667893409729,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7498474121094,0.9365627765655518,0.3547643423080444,0.2486873269081115,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7498474121094,0.9529434442520142,0.3715900778770447,0.3525969088077545,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7498474121094,0.8133596181869507,0.2330373078584671,1.0535557270050049,290.7498474121094,291.1499938964844,288.75,287.119873046875,288.7500305175781,297.1651306152344,288.7498779296875,1.0,0.5009821653366089,1.0,1.0,0.0,1.0,-2.743804216384888,2.74379825592041,6.056548954802565e-06,2.120973587036133,0.0,0.0,0.0,95.75211334228516,126.0,-0.0359413139522075,-0.0,1627.683837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893380,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7498474121094,0.8212964534759521,0.2694257497787475,0.2440191209316253,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7498474121094,0.945117175579071,0.4074835777282715,0.3868986070156097,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7498474121094,0.8979493975639343,0.3551484942436218,0.2493152916431427,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7498474121094,0.9125043153762816,0.3716935515403747,0.3531804382801056,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7498474121094,0.7829646468162537,0.2332283556461334,1.0567235946655271,290.7498474121094,291.1499938964844,288.75,287.119873046875,288.7500305175781,297.1650085449219,288.7498779296875,1.0,0.5099706649780273,1.0,1.0,0.0,1.0,-2.749518156051636,2.749511957168579,6.081668288970832e-06,2.125328779220581,0.0,0.0,0.0,107.8230209350586,144.0,-0.0161492805927991,-0.0,1692.7652587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893440,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7498474121094,0.8212964534759521,0.2694257497787475,0.2440191209316253,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7498474121094,0.945117175579071,0.4074835777282715,0.3868986070156097,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7498474121094,0.8979493975639343,0.3551484942436218,0.2493152916431427,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7498474121094,0.9125043153762816,0.3716935515403747,0.3531804382801056,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7498474121094,0.7829646468162537,0.2332283556461334,1.0567235946655271,290.7498474121094,291.1499938964844,288.75,287.119873046875,288.7500305175781,297.1650085449219,288.7498779296875,1.0,0.5099706649780273,1.0,1.0,0.0,1.0,-2.749518156051636,2.749511957168579,6.081668288970832e-06,2.125328779220581,0.0,0.0,0.0,107.8230209350586,144.0,-0.0161492805927991,-0.0,1692.7652587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
