time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11893500,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7498474121094,0.806573212146759,0.269346684217453,0.2442177981138229,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7498474121094,0.9247554540634156,0.407372385263443,0.387066513299942,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7498474121094,0.8810004591941833,0.3553116023540497,0.2496378272771835,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7498474121094,0.894627034664154,0.3717198967933655,0.3534873723983764,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7498474121094,0.7684158086776733,0.2332966774702072,1.0583714246749878,290.7498474121094,291.1499938964844,288.75,287.119873046875,288.7500305175781,297.1647033691406,288.7498779296875,1.0,0.5151268839836121,1.0,1.0,0.0,1.0,-2.752695322036743,2.7526891231536865,6.09595417699893e-06,2.1278884410858154,0.0,0.0,0.0,114.89958190917967,144.0,-0.0135234016925096,-0.0,1730.69189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893560,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7498474121094,0.7918601036071777,0.2692493200302124,0.2444180697202682,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7498474121094,0.9060425758361816,0.4072597324848175,0.3872552812099457,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7498474121094,0.865325927734375,0.355456680059433,0.2499619871377945,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7498474121094,0.8783573508262634,0.3717303276062011,0.3537985682487488,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7498474121094,0.7550920844078064,0.2333479672670364,1.0600337982177734,290.7498474121094,291.1499938964844,288.75,287.119873046875,288.7500305175781,297.16424560546875,288.7498779296875,1.0,0.5205680131912231,1.0,1.0,0.0,1.0,-2.755924224853516,2.755918264389038,6.110468802944524e-06,2.1304798126220703,0.0,0.0,0.0,122.47413635253906,162.0,-0.0103434454649686,-0.0,1771.1234130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893620,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7498474121094,0.7716172933578491,0.2690704762935638,0.2447198778390884,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7498474121094,0.8825427889823914,0.4070788621902466,0.3875637054443359,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7498474121094,0.844390869140625,0.3556458353996277,0.2504526674747467,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7498474121094,0.856396496295929,0.3717184066772461,0.3542723655700683,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7498474121094,0.7373918890953064,0.2333965450525283,1.0625560283660889,290.7498474121094,291.1499938964844,288.75,287.119873046875,288.7500305175781,297.163330078125,288.7498474121094,1.0,0.5292031168937683,1.0,1.0,0.0,1.0,-2.7608482837677,2.760842084884644,6.13262272963766e-06,2.134425640106201,0.0,0.0,0.0,134.6970977783203,162.0,-0.0057721650227904,-0.0,1836.12353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893680,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7498474121094,0.7658243179321289,0.2690071165561676,0.244813859462738,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7498474121094,0.8757873773574829,0.4070185422897339,0.387663871049881,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7498474121094,0.8384754061698914,0.3556984066963196,0.2506064474582672,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7498474121094,0.8501808047294617,0.3717083632946014,0.3544212281703949,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7498474121094,0.732366681098938,0.2334053069353103,1.0633472204208374,290.7498474121094,291.1499938964844,288.75,287.119873046875,288.7500305175781,297.1629943847656,288.7498474121094,1.0,0.5319910049438477,1.0,1.0,0.0,1.0,-2.7623960971832275,2.76239013671875,6.139599918242311e-06,2.1356680393218994,0.0,0.0,0.0,138.6927947998047,165.0,-0.0044942880049347,-0.0,1857.3265380859373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893740,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7499084472656,0.7514893412590027,0.2687273621559143,0.2449763864278793,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7499084472656,0.8590283989906311,0.4067565500736236,0.3878505825996399,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7499084472656,0.8238465785980225,0.3558946251869201,0.2510659396648407,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7499084472656,0.8348949551582336,0.3716454803943634,0.3547989130020141,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7499084472656,0.719682514667511,0.2334207147359848,1.0654888153076172,290.7499084472656,291.1499938964844,288.75,287.119873046875,288.7500305175781,297.1614685058594,288.7499389648437,1.0,0.5392335057258606,1.0,1.0,0.0,1.0,-2.766399383544922,2.766393184661865,6.157898951641982e-06,2.138991355895996,0.0,0.0,0.0,149.74893188476562,153.0,0.0305066276341676,-0.0,1915.675537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893800,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7499084472656,0.7514893412590027,0.2687273621559143,0.2449763864278793,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7499084472656,0.8590283989906311,0.4067565500736236,0.3878505825996399,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7499084472656,0.8238465785980225,0.3558946251869201,0.2510659396648407,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7499084472656,0.8348949551582336,0.3716454803943634,0.3547989130020141,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7499084472656,0.719682514667511,0.2334207147359848,1.0654888153076172,290.7499084472656,291.1499938964844,288.75,287.119873046875,288.7500305175781,297.1614685058594,288.7499389648437,1.0,0.5392335057258606,1.0,1.0,0.0,1.0,-2.766399383544922,2.766393184661865,6.157898951641982e-06,2.138991355895996,0.0,0.0,0.0,149.74893188476562,153.0,0.0305066276341676,-0.0,1915.675537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893860,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7500305175781,0.7494955062866211,0.2684712707996368,0.2447935491800308,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7500305175781,0.8567759990692139,0.4065062701702118,0.3876689076423645,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7500305175781,0.8220961689949036,0.3560939431190491,0.2512447834014892,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7500305175781,0.8329336643218994,0.3715850710868835,0.3547972440719604,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7500305175781,0.7180381417274475,0.2334444522857666,1.06584632396698,290.7500305175781,291.1499938964844,288.75,287.119873046875,288.75006103515625,297.1601867675781,288.7500305175781,1.0,0.5397470593452454,1.0,1.0,0.0114111537113785,1.0,-2.766608238220215,2.7665843963623047,2.3642454834771343e-05,2.139365196228028,0.0,0.0,0.0,151.27073669433594,141.0,0.0886854752898216,-0.0,1923.1790771484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893920,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7500305175781,0.7494955062866211,0.2684712707996368,0.2447935491800308,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7500305175781,0.8567759990692139,0.4065062701702118,0.3876689076423645,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7500305175781,0.8220961689949036,0.3560939431190491,0.2512447834014892,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7500305175781,0.8329336643218994,0.3715850710868835,0.3547972440719604,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7500305175781,0.7180381417274475,0.2334444522857666,1.06584632396698,290.7500305175781,291.1499938964844,288.75,287.119873046875,288.75006103515625,297.1601867675781,288.7500305175781,1.0,0.5397470593452454,1.0,1.0,0.0114111537113785,1.0,-2.766608238220215,2.7665843963623047,2.3642454834771343e-05,2.139365196228028,0.0,0.0,0.0,151.27073669433594,141.0,0.0886854752898216,-0.0,1923.1790771484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893980,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.75018310546875,0.7543116807937622,0.2682808637619018,0.2444509416818618,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.75018310546875,0.8625301122665405,0.406296968460083,0.3872968256473541,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.75018310546875,0.8275973796844482,0.3563328683376312,0.2512814104557037,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.75018310546875,0.8383525013923645,0.3715623617172241,0.3546010255813598,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.75018310546875,0.7227658033370972,0.2335225939750671,1.0653432607650757,290.75018310546875,291.1499938964844,288.75,287.119873046875,288.750244140625,297.1596069335937,288.75018310546875,1.0,0.5366495251655579,1.0,1.0,0.0228223074227571,1.0,-2.764954328536988,2.7648675441741943,8.668344526086003e-05,2.1382031440734863,0.0,0.0,0.0,147.0291290283203,129.0,0.1811535954475402,-0.0,1900.5816650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894040,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.75018310546875,0.7543116807937622,0.2682808637619018,0.2444509416818618,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.75018310546875,0.8625301122665405,0.406296968460083,0.3872968256473541,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.75018310546875,0.8275973796844482,0.3563328683376312,0.2512814104557037,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.75018310546875,0.8383525013923645,0.3715623617172241,0.3546010255813598,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.75018310546875,0.7227658033370972,0.2335225939750671,1.0653432607650757,290.75018310546875,291.1499938964844,288.75,287.119873046875,288.750244140625,297.1596069335937,288.75018310546875,1.0,0.5366495251655579,1.0,1.0,0.0228223074227571,1.0,-2.764954328536988,2.7648675441741943,8.668344526086003e-05,2.1382031440734863,0.0,0.0,0.0,147.0291290283203,129.0,0.1811535954475402,-0.0,1900.5816650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894100,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7503356933594,0.7585667371749878,0.2682092785835266,0.2442519217729568,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7503356933594,0.867565929889679,0.4062075018882751,0.387073278427124,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7503356933594,0.8322485089302063,0.3564670085906982,0.2512716948986053,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7503356933594,0.8430436253547668,0.3715659976005554,0.3544649183750152,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7503356933594,0.7267448306083679,0.2335855215787887,1.064948558807373,290.7503356933594,291.1499938964844,288.75,287.119873046875,288.75048828125,297.1596069335937,288.7503356933594,1.0,0.5342279672622681,1.0,1.0,0.0285278856754302,1.0,-2.7637970447540283,2.763636827468872,0.0001603809650987,2.1373131275177,0.0,0.0,0.0,143.57232666015625,129.0,0.2942125499248504,-0.0,1882.482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894160,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7506103515625,0.763890266418457,0.2681511640548706,0.2440435886383056,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7506408691406,0.8738381266593933,0.4061268270015716,0.3868351876735687,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7506408691406,0.8379802107810974,0.3566093444824219,0.2512509226799011,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7506408691406,0.8488819599151611,0.3715784549713135,0.3543142974376678,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7506103515625,0.7316099405288696,0.2336638420820236,1.064513087272644,290.7506408691406,291.1499938964844,288.75,287.119873046875,288.7510681152344,297.15972900390625,288.75067138671875,1.0,0.5314154624938965,1.0,1.0,0.0365227237343788,1.0,-2.762531518936157,2.7621712684631348,0.0003602976212278,2.1362059116363525,0.0,0.0,0.0,139.52218627929688,117.0,0.6173348426818848,-0.0,1861.4346923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894220,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.75274658203125,0.7777218818664551,0.2680734395980835,0.2436148524284362,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7527770996094,0.8900090456008911,0.4059918522834778,0.3863340020179748,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.75274658203125,0.8527651429176331,0.3569178879261017,0.2511893808841705,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7527770996094,0.8640510439872742,0.3716301620006561,0.3539884388446808,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7527160644531,0.7440593838691711,0.2338669449090957,1.063615083694458,290.7527770996094,291.1499938964844,288.75,287.119873046875,288.7548828125,297.1604309082031,288.7529296875,1.0,0.5249437689781189,1.0,1.0,0.0525124073028564,1.0,-2.759869337081909,2.758229732513428,0.0016397697618231,2.1329917907714844,0.0,0.0,0.0,130.1542205810547,105.0,2.80889630317688,-0.0,1813.2254638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894280,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.75274658203125,0.7777218818664551,0.2680734395980835,0.2436148524284362,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7527770996094,0.8900090456008911,0.4059918522834778,0.3863340020179748,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.75274658203125,0.8527651429176331,0.3569178879261017,0.2511893808841705,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7527770996094,0.8640510439872742,0.3716301620006561,0.3539884388446808,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7527160644531,0.7440593838691711,0.2338669449090957,1.063615083694458,290.7527770996094,291.1499938964844,288.75,287.119873046875,288.7548828125,297.1604309082031,288.7529296875,1.0,0.5249437689781189,1.0,1.0,0.0525124073028564,1.0,-2.759869337081909,2.758229732513428,0.0016397697618231,2.1329917907714844,0.0,0.0,0.0,130.1542205810547,105.0,2.80889630317688,-0.0,1813.2254638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894340,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7606201171875,0.7960270643234253,0.26805379986763,0.2431944012641906,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7607421875,0.9115691781044006,0.4059027135372162,0.3858287930488586,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7607116699219,0.8725873827934265,0.3572679460048675,0.2511220574378967,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7607421875,0.8843367099761963,0.3717271089553833,0.3536584079265594,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.76055908203125,0.7607753872871399,0.2341362386941909,1.0628005266189575,290.7607727050781,291.1499938964844,288.75,287.119873046875,288.7685546875,297.16168212890625,288.7613525390625,1.0,0.5177370309829712,1.0,1.0,0.0685020834207534,1.0,-2.7573001384735107,2.7510733604431152,0.0062269433401525,2.1265273094177246,0.0,0.0,0.0,119.70562744140624,93.0,10.463944435119627,-0.0,1760.1495361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894400,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7606201171875,0.7960270643234253,0.26805379986763,0.2431944012641906,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7607421875,0.9115691781044006,0.4059027135372162,0.3858287930488586,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7607116699219,0.8725873827934265,0.3572679460048675,0.2511220574378967,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7607421875,0.8843367099761963,0.3717271089553833,0.3536584079265594,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.76055908203125,0.7607753872871399,0.2341362386941909,1.0628005266189575,290.7607727050781,291.1499938964844,288.75,287.119873046875,288.7685546875,297.16168212890625,288.7613525390625,1.0,0.5177370309829712,1.0,1.0,0.0685020834207534,1.0,-2.7573001384735107,2.7510733604431152,0.0062269433401525,2.1265273094177246,0.0,0.0,0.0,119.70562744140624,93.0,10.463944435119627,-0.0,1760.1495361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894460,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7847900390625,0.8188868761062622,0.2681376039981842,0.2428271323442459,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7851867675781,0.9421082139015198,0.4059098362922668,0.3853712081909179,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7850952148437,0.8987535238265991,0.3577097356319427,0.2510868310928345,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7851257324219,0.9111635088920592,0.3719158768653869,0.353373110294342,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7846374511719,0.7831612825393677,0.2345020473003387,1.0622440576553345,290.7851867675781,291.1499938964844,288.75,287.119873046875,288.8077392578125,297.1637268066406,288.78692626953125,1.0,0.5101046562194824,1.0,1.0,0.0842105820775032,1.0,-2.755254030227661,2.7359652519226074,0.0192888118326663,2.1120049953460693,0.0,0.0,0.0,108.60498046875,81.0,31.54128837585449,-0.0,1704.8387451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894520,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7847900390625,0.8188868761062622,0.2681376039981842,0.2428271323442459,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7851867675781,0.9421082139015198,0.4059098362922668,0.3853712081909179,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7850952148437,0.8987535238265991,0.3577097356319427,0.2510868310928345,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7851257324219,0.9111635088920592,0.3719158768653869,0.353373110294342,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7846374511719,0.7831612825393677,0.2345020473003387,1.0622440576553345,290.7851867675781,291.1499938964844,288.75,287.119873046875,288.8077392578125,297.1637268066406,288.78692626953125,1.0,0.5101046562194824,1.0,1.0,0.0842105820775032,1.0,-2.755254030227661,2.7359652519226074,0.0192888118326663,2.1120049953460693,0.0,0.0,0.0,108.60498046875,81.0,31.54128837585449,-0.0,1704.8387451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894580,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8450622558594,0.8474559187889099,0.2684431374073028,0.2426058948040008,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.845947265625,0.9783772230148317,0.406140387058258,0.3850659132003784,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.845703125,0.9367896914482116,0.3583709299564361,0.2511612474918365,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.84576416015625,0.9503415822982788,0.3723147511482239,0.3532302975654602,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8446655273437,0.813091516494751,0.2350487112998962,1.0622812509536743,290.845947265625,291.1499938964844,288.75,287.119873046875,288.8988647460937,297.16729736328125,288.8498840332031,1.0,0.5022657513618469,1.0,1.0,0.0999190732836723,1.0,-2.754581451416016,2.7050631046295166,0.0495182685554027,2.081429958343506,0.0,0.0,0.0,97.03304290771484,84.0,77.55431365966797,-0.0,1649.3148193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894640,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8450622558594,0.8474559187889099,0.2684431374073028,0.2426058948040008,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.845947265625,0.9783772230148317,0.406140387058258,0.3850659132003784,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.845703125,0.9367896914482116,0.3583709299564361,0.2511612474918365,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.84576416015625,0.9503415822982788,0.3723147511482239,0.3532302975654602,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8446655273437,0.813091516494751,0.2350487112998962,1.0622812509536743,290.845947265625,291.1499938964844,288.75,287.119873046875,288.8988647460937,297.16729736328125,288.8498840332031,1.0,0.5022657513618469,1.0,1.0,0.0999190732836723,1.0,-2.754581451416016,2.7050631046295166,0.0495182685554027,2.081429958343506,0.0,0.0,0.0,97.03304290771484,84.0,77.55431365966797,-0.0,1649.3148193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894700,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8964233398437,0.858976423740387,0.2687372267246246,0.242681473493576,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8976745605469,0.9899753928184508,0.4064037203788757,0.3851127326488495,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8973388671875,0.9517409205436708,0.3588480055332184,0.2513449490070343,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8974609375,0.9644590616226196,0.372653067111969,0.3533511757850647,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8959350585937,0.8239619731903076,0.2354340702295303,1.0631181001663208,290.897705078125,291.1499938964844,288.75,287.119873046875,288.9722595214844,297.1700439453125,288.9031066894531,1.0,0.5002866387367249,1.0,1.0,0.1077733188867569,1.0,-2.7560958862304688,2.682300567626953,0.0737954229116439,2.058413505554199,0.0,0.0,0.0,93.36827850341795,84.0,112.2774658203125,-0.0,1634.180908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894760,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.95782470703125,0.8680300712585449,0.2691482007503509,0.2428999096155166,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9590759277344,0.9978423714637756,0.4067948460578918,0.3853172659873962,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.958740234375,0.9625732898712158,0.3594505190849304,0.2516442835330963,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9588623046875,0.9744169116020204,0.3731108903884887,0.3536229729652405,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9573059082031,0.8322150707244873,0.2359141111373901,1.064567804336548,290.9591064453125,291.1499938964844,288.75,287.119873046875,289.0417175292969,297.173583984375,288.96453857421875,1.0,0.4991064071655273,1.0,1.0,0.1135311052203178,1.0,-2.75901746749878,2.6625916957855225,0.0964257791638374,2.038135290145874,0.0,0.0,0.0,90.89816284179688,102.0,138.15530395507812,-0.0,1626.719970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894820,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0715637207031,0.8625469207763672,0.2700459361076355,0.2437024861574173,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0731201171875,0.9928478598594666,0.4076948165893554,0.3861492276191711,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0727233886719,0.9562095999717712,0.3606947958469391,0.2525011003017425,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0728454589844,0.9682597517967224,0.3741078972816467,0.3545514047145843,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0709228515625,0.8275379538536072,0.2369102835655212,1.0690467357635498,291.0731506347656,291.1499938964844,288.75,287.119873046875,289.1765441894531,297.1809387207031,289.07989501953125,1.0,0.5022985339164734,1.0,1.0,0.1232041865587234,1.0,-2.768514633178711,2.627408027648926,0.1411067843437194,2.000955104827881,0.0,0.0,0.0,93.05943298339844,102.0,175.4231719970703,-0.0,1650.591064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894880,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0959777832031,0.8597627878189087,0.270244836807251,0.2439013123512268,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0975646972656,0.9902397394180298,0.4078997373580932,0.3863608241081238,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.09716796875,0.9528360962867736,0.3609637916088104,0.2527026534080505,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0972900390625,0.9650471806526184,0.3743294775485992,0.3547798097133636,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0953063964844,0.8250731229782104,0.2371260821819305,1.0701206922531128,291.0975952148437,291.1499938964844,288.75,287.119873046875,289.2047424316406,297.1825256347656,289.10455322265625,1.0,0.5033083558082581,1.0,1.0,0.1250466704368591,1.0,-2.7708139419555664,2.620337724685669,0.1504762023687362,1.9934018850326536,0.0,0.0,0.0,94.04344177246094,120.0,182.6322021484375,-0.0,1658.5802001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894940,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2630310058594,0.8374148011207581,0.2716979384422302,0.2454302012920379,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.26483154296875,0.9654667377471924,0.4094343781471252,0.3880248963832855,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2643737792969,0.923355221748352,0.3628859221935272,0.2542060315608978,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2645263671875,0.9361098408699036,0.3759521842002868,0.3565343022346496,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2622985839844,0.8038420081138611,0.2386702001094818,1.078197956085205,291.264892578125,291.1499938964844,288.75,287.119873046875,289.3896789550781,297.1937255859375,289.272705078125,1.0,0.5117809176445007,1.0,1.0,0.136562243103981,1.0,-2.78826904296875,2.5759549140930176,0.2123139053583145,1.9453110694885247,0.0,0.0,0.0,102.98178100585938,138.0,221.1444702148437,-0.0,1726.6787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895000,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2630310058594,0.8374148011207581,0.2716979384422302,0.2454302012920379,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.26483154296875,0.9654667377471924,0.4094343781471252,0.3880248963832855,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2643737792969,0.923355221748352,0.3628859221935272,0.2542060315608978,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2645263671875,0.9361098408699036,0.3759521842002868,0.3565343022346496,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2622985839844,0.8038420081138611,0.2386702001094818,1.078197956085205,291.264892578125,291.1499938964844,288.75,287.119873046875,289.3896789550781,297.1937255859375,289.272705078125,1.0,0.5117809176445007,1.0,1.0,0.136562243103981,1.0,-2.78826904296875,2.5759549140930176,0.2123139053583145,1.9453110694885247,0.0,0.0,0.0,102.98178100585938,138.0,221.1444702148437,-0.0,1726.6787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895060,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3281555175781,0.8128739595413208,0.2731762826442718,0.2472539246082306,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3282470703125,0.9316038489341736,0.4110651612281799,0.3900677561759949,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3282470703125,0.8919991850852966,0.3648711144924164,0.2559699118137359,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3282470703125,0.9025723934173584,0.3776703774929046,0.3586553335189819,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.328125,0.7785491943359375,0.2403432428836822,1.0879427194595337,291.3282470703125,291.1499938964844,288.75,287.119873046875,289.3646545410156,297.204833984375,289.3287048339844,1.0,0.5229024887084961,1.0,1.0,0.1339716911315918,1.0,-2.809295415878296,2.60547399520874,0.2038214653730392,1.9700473546981807,0.0,0.0,0.0,115.4701919555664,156.0,102.07331085205078,-0.0,1818.5181884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895120,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3281555175781,0.8128739595413208,0.2731762826442718,0.2472539246082306,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3282470703125,0.9316038489341736,0.4110651612281799,0.3900677561759949,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3282470703125,0.8919991850852966,0.3648711144924164,0.2559699118137359,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3282470703125,0.9025723934173584,0.3776703774929046,0.3586553335189819,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.328125,0.7785491943359375,0.2403432428836822,1.0879427194595337,291.3282470703125,291.1499938964844,288.75,287.119873046875,289.3646545410156,297.204833984375,289.3287048339844,1.0,0.5229024887084961,1.0,1.0,0.1339716911315918,1.0,-2.809295415878296,2.60547399520874,0.2038214653730392,1.9700473546981807,0.0,0.0,0.0,115.4701919555664,156.0,102.07331085205078,-0.0,1818.5181884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895180,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3236694335937,0.7861484885215759,0.2740125954151153,0.2486928701400756,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3235168457031,0.8976374864578247,0.412084698677063,0.3917482495307922,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.32354736328125,0.8627457618713379,0.3662014603614807,0.2574346661567688,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.32354736328125,0.8724855184555054,0.3788199722766876,0.360449880361557,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.32373046875,0.7540591955184937,0.2416400462388992,1.0969442129135132,291.3235168457031,291.1499938964844,288.75,287.119873046875,289.3265380859375,297.210693359375,289.3228759765625,1.0,0.5352745652198792,1.0,1.0,0.1313811242580413,1.0,-2.827784538269043,2.6354992389678955,0.1922852396965026,1.9959113597869875,0.0,0.0,0.0,130.8237762451172,174.0,22.4440860748291,-0.0,1921.477294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895240,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3236694335937,0.7861484885215759,0.2740125954151153,0.2486928701400756,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3235168457031,0.8976374864578247,0.412084698677063,0.3917482495307922,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.32354736328125,0.8627457618713379,0.3662014603614807,0.2574346661567688,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.32354736328125,0.8724855184555054,0.3788199722766876,0.360449880361557,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.32373046875,0.7540591955184937,0.2416400462388992,1.0969442129135132,291.3235168457031,291.1499938964844,288.75,287.119873046875,289.3265380859375,297.210693359375,289.3228759765625,1.0,0.5352745652198792,1.0,1.0,0.1313811242580413,1.0,-2.827784538269043,2.6354992389678955,0.1922852396965026,1.9959113597869875,0.0,0.0,0.0,130.8237762451172,174.0,22.4440860748291,-0.0,1921.477294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895300,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3139038085937,0.773593544960022,0.2742326557636261,0.2492483258247375,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3136901855469,0.883051335811615,0.4123937487602234,0.392417311668396,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.313720703125,0.8495537042617798,0.3666562139987945,0.2580322623252868,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.313720703125,0.8588063716888428,0.3792045712471008,0.3611873984336853,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3139953613281,0.7431017756462097,0.2421399056911468,1.100914478302002,291.31365966796875,291.1499938964844,288.75,287.119873046875,289.3070068359375,297.2117919921875,289.3127136230469,1.0,0.5416416525840759,1.0,1.0,0.1300858408212661,1.0,-2.835634469985962,2.64937710762024,0.1862573474645614,2.008018016815185,0.0,0.0,0.0,139.22793579101562,174.0,-0.8529514074325562,-0.0,1974.7099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895360,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2889404296875,0.7620503306388855,0.2743366658687591,0.2497138530015945,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.28814697265625,0.8695929646492004,0.4125814735889435,0.3929880559444427,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.288330078125,0.8375606536865234,0.3669852912425995,0.2585538923740387,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.28826904296875,0.8463693857192993,0.3794735074043274,0.3618317544460296,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.28924560546875,0.7331122756004333,0.2425431758165359,1.1045297384262085,291.2880859375,291.1499938964844,288.75,287.119873046875,289.251708984375,297.2118530273437,289.2846069335937,1.0,0.5480375289916992,1.0,1.0,0.1263032853603363,1.0,-2.8426284790039062,2.6749961376190186,0.167632445693016,2.0319976806640625,0.0,0.0,0.0,147.94285583496094,162.0,-41.10337066650391,-0.0,2028.40673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895420,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1983642578125,0.755089521408081,0.2740885019302368,0.2498305439949035,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1974182128906,0.8615758419036865,0.4124626517295837,0.3932467103004455,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1976623535156,0.830537736415863,0.367139458656311,0.2589362859725952,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1976013183594,0.8390842080116272,0.3795430958271026,0.3622596263885498,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.19873046875,0.7274168729782104,0.2429681271314621,1.1080294847488403,291.1973876953125,291.1499938964844,288.75,287.119873046875,289.1367492675781,297.2082214355469,289.1932373046875,1.0,0.5516355633735657,1.0,1.0,0.1187381893396377,1.0,-2.848272562026977,2.718862533569336,0.1294100135564804,2.074568510055542,0.0,0.0,0.0,153.72222900390625,150.0,-102.7669448852539,-0.0,2065.97216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895480,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1983642578125,0.755089521408081,0.2740885019302368,0.2498305439949035,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1974182128906,0.8615758419036865,0.4124626517295837,0.3932467103004455,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1976623535156,0.830537736415863,0.367139458656311,0.2589362859725952,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1976013183594,0.8390842080116272,0.3795430958271026,0.3622596263885498,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.19873046875,0.7274168729782104,0.2429681271314621,1.1080294847488403,291.1973876953125,291.1499938964844,288.75,287.119873046875,289.1367492675781,297.2082214355469,289.1932373046875,1.0,0.5516355633735657,1.0,1.0,0.1187381893396377,1.0,-2.848272562026977,2.718862533569336,0.1294100135564804,2.074568510055542,0.0,0.0,0.0,153.72222900390625,150.0,-102.7669448852539,-0.0,2065.97216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895540,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.10205078125,0.756287157535553,0.273446261882782,0.2492775171995163,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1011047363281,0.8632269501686096,0.4118728041648865,0.3927339315414428,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.101318359375,0.8321819305419922,0.3668252527713775,0.2587476670742035,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.10125732421875,0.8407262563705444,0.3791646957397461,0.361940860748291,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1023864746094,0.7290686368942261,0.2430058121681213,1.108326435089111,291.1010437011719,291.1499938964844,288.75,287.119873046875,289.0339050292969,297.2013244628906,289.0969543457031,1.0,0.5503202080726624,1.0,1.0,0.1111730858683586,1.0,-2.846745014190674,2.7518134117126465,0.0949316769838333,2.107779264450073,0.0,0.0,0.0,152.2864532470703,138.0,-124.50548553466795,-0.0,2056.6796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895600,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.10205078125,0.756287157535553,0.273446261882782,0.2492775171995163,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1011047363281,0.8632269501686096,0.4118728041648865,0.3927339315414428,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.101318359375,0.8321819305419922,0.3668252527713775,0.2587476670742035,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.10125732421875,0.8407262563705444,0.3791646957397461,0.361940860748291,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1023864746094,0.7290686368942261,0.2430058121681213,1.108326435089111,291.1010437011719,291.1499938964844,288.75,287.119873046875,289.0339050292969,297.2013244628906,289.0969543457031,1.0,0.5503202080726624,1.0,1.0,0.1111730858683586,1.0,-2.846745014190674,2.7518134117126465,0.0949316769838333,2.107779264450073,0.0,0.0,0.0,152.2864532470703,138.0,-124.50548553466795,-0.0,2056.6796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
