time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11895660,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0615234375,0.7625073194503784,0.2727439999580383,0.2484196275472641,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0613708496094,0.870779812335968,0.4111531674861908,0.391831636428833,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0614318847656,0.8391249775886536,0.366394579410553,0.2582782506942749,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0614013671875,0.8478255271911621,0.3786574006080627,0.3612402975559234,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.06158447265625,0.735170304775238,0.2428875565528869,1.106817603111267,291.0613708496094,291.1499938964844,288.75,287.119873046875,289.036376953125,297.1938171386719,289.06072998046875,1.0,0.5459634065628052,1.0,1.0,0.1118576824665069,1.0,-2.8414113521575928,2.745065689086914,0.0963457822799682,2.102266788482666,0.0,0.0,0.0,146.64633178710938,126.0,-64.1418228149414,-0.0,2020.5443115234373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895720,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0615234375,0.7625073194503784,0.2727439999580383,0.2484196275472641,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0613708496094,0.870779812335968,0.4111531674861908,0.391831636428833,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0614318847656,0.8391249775886536,0.366394579410553,0.2582782506942749,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0614013671875,0.8478255271911621,0.3786574006080627,0.3612402975559234,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.06158447265625,0.735170304775238,0.2428875565528869,1.106817603111267,291.0613708496094,291.1499938964844,288.75,287.119873046875,289.036376953125,297.1938171386719,289.06072998046875,1.0,0.5459634065628052,1.0,1.0,0.1118576824665069,1.0,-2.8414113521575928,2.745065689086914,0.0963457822799682,2.102266788482666,0.0,0.0,0.0,146.64633178710938,126.0,-64.1418228149414,-0.0,2020.5443115234373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895780,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.053466796875,0.7736397385597229,0.2723284065723419,0.2476770430803299,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0534362792969,0.8839258551597595,0.4106837809085846,0.3910065591335296,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0534362792969,0.8511712551116943,0.3662285208702087,0.2578774690628052,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0534362792969,0.8601852059364319,0.3783814609050751,0.3606005907058716,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.053466796875,0.7455385327339172,0.2429101169109344,1.1051958799362185,291.0534362792969,291.1499938964844,288.75,287.119873046875,289.0443420410156,297.1886291503906,289.05328369140625,1.0,0.5399190187454224,1.0,1.0,0.1125422790646553,1.0,-2.836326360702514,2.7374203205108643,0.0989061444997787,2.0957696437835693,0.0,0.0,0.0,138.21876525878906,114.0,-25.39181900024414,-0.0,1971.4569091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895840,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.053466796875,0.7736397385597229,0.2723284065723419,0.2476770430803299,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0534362792969,0.8839258551597595,0.4106837809085846,0.3910065591335296,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0534362792969,0.8511712551116943,0.3662285208702087,0.2578774690628052,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0534362792969,0.8601852059364319,0.3783814609050751,0.3606005907058716,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.053466796875,0.7455385327339172,0.2429101169109344,1.1051958799362185,291.0534362792969,291.1499938964844,288.75,287.119873046875,289.0443420410156,297.1886291503906,289.05328369140625,1.0,0.5399190187454224,1.0,1.0,0.1125422790646553,1.0,-2.836326360702514,2.7374203205108643,0.0989061444997787,2.0957696437835693,0.0,0.0,0.0,138.21876525878906,114.0,-25.39181900024414,-0.0,1971.4569091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895900,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.05291748046875,0.7810004353523254,0.2722046375274658,0.2473632842302322,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.05291748046875,0.8925126791000366,0.4105288684368133,0.3906482756137848,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.05291748046875,0.8591213822364807,0.3662257492542267,0.257718563079834,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.05291748046875,0.8683373332023621,0.3783191442489624,0.3603303134441376,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.05291748046875,0.7523635029792786,0.242981806397438,1.1045275926589966,291.05291748046875,291.1499938964844,288.75,287.119873046875,289.0484313964844,297.1868896484375,289.0529479980469,1.0,0.5365191102027893,1.0,1.0,0.1128845810890197,1.0,-2.8341989517211914,2.733973503112793,0.1002254784107208,2.0928056240081787,0.0,0.0,0.0,133.3328857421875,114.0,-14.24878215789795,-0.0,1944.3968505859373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895960,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0607604980469,0.7895283699035645,0.2721296548843384,0.2470809668302536,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.06109619140625,0.9023910760879515,0.4104219377040863,0.390321671962738,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.06103515625,0.8683943748474121,0.3662700355052948,0.2575825750827789,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0610656738281,0.8778194189071655,0.3783027529716491,0.3600898385047912,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0606689453125,0.7603424787521362,0.243094116449356,1.1039760112762451,291.0611267089844,291.1499938964844,288.75,287.119873046875,289.07354736328125,297.1856384277344,289.0626220703125,1.0,0.532958447933197,1.0,1.0,0.115013301372528,1.0,-2.832350969314575,2.72342848777771,0.1089224591851234,2.0827178955078125,0.0,0.0,0.0,128.16262817382812,102.0,7.469673156738281,-0.0,1916.4053955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896020,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0990905761719,0.808748722076416,0.2722019553184509,0.2467021346092224,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0995483398437,0.926603615283966,0.4104378223419189,0.3898687064647674,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0994567871094,0.8896833658218384,0.366562157869339,0.257440447807312,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0994873046875,0.8994278311729431,0.3784742951393127,0.3597867786884308,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0989074707031,0.7787870764732361,0.2434711903333664,1.1035059690475464,291.0995788574219,291.1499938964844,288.75,287.119873046875,289.1275329589844,297.1851501464844,289.1016540527344,1.0,0.5261498689651489,1.0,1.0,0.1189301460981369,1.0,-2.8302488327026367,2.7032744884490967,0.1269743293523788,2.063107490539551,0.0,0.0,0.0,118.03087615966795,102.0,43.27452087402344,-0.0,1864.0472412109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896080,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1029357910156,0.8106017708778381,0.272220104932785,0.2466790676116943,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1034240722656,0.9291186928749084,0.4104514420032501,0.3898399174213409,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1033020019531,0.8918256759643555,0.3665995299816131,0.2574357986450195,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.10333251953125,0.9015889763832092,0.3785008788108825,0.3597704470157623,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1027526855469,0.7806543707847595,0.2435143738985061,1.1035054922103882,291.1034545898437,291.1499938964844,288.75,287.119873046875,289.1324157714844,297.1852111816406,289.1055603027344,1.0,0.5255488753318787,1.0,1.0,0.1192707419395446,1.0,-2.83016037940979,2.7015492916107178,0.1286111176013946,2.0614089965820312,0.0,0.0,0.0,117.12001037597656,90.0,45.59820556640625,-0.0,1859.5025634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896140,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.15655517578125,0.8364264965057373,0.2725833356380462,0.2465099990367889,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1571350097656,0.9641367793083192,0.410766988992691,0.3896125257015228,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.156982421875,0.9250117540359496,0.3672058582305908,0.2574719190597534,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.15704345703125,0.9363483786582948,0.3789728581905365,0.3596928119659424,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1563415527344,0.8080928921699524,0.2441865652799606,1.1040526628494265,291.1571655273437,291.1499938964844,288.75,287.119873046875,289.19586181640625,297.1872863769531,289.15966796875,1.0,0.5179907083511353,1.0,1.0,0.1235281825065612,1.0,-2.830289125442505,2.680410385131836,0.1498787403106689,2.0403335094451904,0.0,0.0,0.0,105.45748138427734,78.0,67.50855255126953,-0.0,1803.2947998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896200,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.15655517578125,0.8364264965057373,0.2725833356380462,0.2465099990367889,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1571350097656,0.9641367793083192,0.410766988992691,0.3896125257015228,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.156982421875,0.9250117540359496,0.3672058582305908,0.2574719190597534,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.15704345703125,0.9363483786582948,0.3789728581905365,0.3596928119659424,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1563415527344,0.8080928921699524,0.2441865652799606,1.1040526628494265,291.1571655273437,291.1499938964844,288.75,287.119873046875,289.19586181640625,297.1872863769531,289.15966796875,1.0,0.5179907083511353,1.0,1.0,0.1235281825065612,1.0,-2.830289125442505,2.680410385131836,0.1498787403106689,2.0403335094451904,0.0,0.0,0.0,105.45748138427734,78.0,67.50855255126953,-0.0,1803.2947998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896260,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1874694824219,0.8719427585601807,0.2730690240859985,0.2464946210384369,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1876525878906,0.9990000128746032,0.4112313687801361,0.3887314796447754,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1876220703125,0.9697567224502563,0.3679364621639251,0.2576297223567962,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1876220703125,0.979206681251526,0.3795835971832275,0.3597877621650696,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1873779296875,0.8417618274688721,0.2450205236673355,1.1054537296295166,291.18768310546875,291.1499938964844,288.75,287.119873046875,289.2069702148437,297.1907653808594,289.1884765625,1.0,0.5103819966316223,1.0,1.0,0.1240334212779998,1.0,-2.8312020301818848,2.6780037879943848,0.1531981974840164,2.037898302078247,0.0,0.0,0.0,93.66302490234376,96.0,43.87954330444336,-0.0,1747.7532958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896320,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1874694824219,0.8719427585601807,0.2730690240859985,0.2464946210384369,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1876525878906,0.9990000128746032,0.4112313687801361,0.3887314796447754,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1876220703125,0.9697567224502563,0.3679364621639251,0.2576297223567962,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1876220703125,0.979206681251526,0.3795835971832275,0.3597877621650696,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1873779296875,0.8417618274688721,0.2450205236673355,1.1054537296295166,291.18768310546875,291.1499938964844,288.75,287.119873046875,289.2069702148437,297.1907653808594,289.1884765625,1.0,0.5103819966316223,1.0,1.0,0.1240334212779998,1.0,-2.8312020301818848,2.6780037879943848,0.1531981974840164,2.037898302078247,0.0,0.0,0.0,93.66302490234376,96.0,43.87954330444336,-0.0,1747.7532958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896380,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2021484375,0.8732509016990662,0.2734420001506805,0.246845081448555,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2022705078125,0.9990000128746032,0.4120311737060547,0.3880928456783294,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2022399902344,0.9712451696395874,0.3685522973537445,0.258070170879364,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2022705078125,0.980502724647522,0.3801153004169464,0.3602960705757141,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2020874023437,0.8434499502182007,0.2458443939685821,1.109105944633484,291.2023010253906,291.1499938964844,288.75,287.119873046875,289.2155456542969,297.1937255859375,289.20294189453125,1.0,0.5118366479873657,1.0,1.0,0.124538667500019,1.0,-2.836289882659912,2.679972648620605,0.156317338347435,2.038419008255005,0.0,0.0,0.0,93.5925064086914,114.0,27.20153045654297,-0.0,1755.280517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896440,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2021484375,0.8732509016990662,0.2734420001506805,0.246845081448555,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2022705078125,0.9990000128746032,0.4120311737060547,0.3880928456783294,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2022399902344,0.9712451696395874,0.3685522973537445,0.258070170879364,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2022705078125,0.980502724647522,0.3801153004169464,0.3602960705757141,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2020874023437,0.8434499502182007,0.2458443939685821,1.109105944633484,291.2023010253906,291.1499938964844,288.75,287.119873046875,289.2155456542969,297.1937255859375,289.20294189453125,1.0,0.5118366479873657,1.0,1.0,0.124538667500019,1.0,-2.836289882659912,2.679972648620605,0.156317338347435,2.038419008255005,0.0,0.0,0.0,93.5925064086914,114.0,27.20153045654297,-0.0,1755.280517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896500,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.20904541015625,0.8643204569816589,0.2735772430896759,0.2470851689577102,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2091979980469,0.9938045144081116,0.4121071398258209,0.3905611634254455,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2091369628906,0.9613590240478516,0.3688098788261413,0.2583412528038025,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.20916748046875,0.9712329506874084,0.3803431689739227,0.3606314361095428,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.208984375,0.8356313705444336,0.2462353408336639,1.111411690711975,291.2091979980469,291.1499938964844,288.75,287.119873046875,289.2204895019531,297.1949768066406,289.20977783203125,1.0,0.5147327780723572,1.0,1.0,0.1247912868857383,1.0,-2.8428120613098145,2.684499263763428,0.158312901854515,2.0416648387908936,0.0,0.0,0.0,96.4796371459961,114.0,23.371217727661133,-0.0,1779.482666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896560,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.20806884765625,0.8509048223495483,0.2736592590808868,0.2473479658365249,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2078857421875,0.9807151556015016,0.4121211469173431,0.3907724022865295,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2079162597656,0.9448930621147156,0.369014710187912,0.258630633354187,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2079162597656,0.955544650554657,0.3805261254310608,0.3609985709190368,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2081298828125,0.8236110806465149,0.2465876638889312,1.1138968467712402,291.2078552246094,291.1499938964844,288.75,287.119873046875,289.2047424316406,297.1957702636719,289.2070617675781,1.0,0.5184588432312012,1.0,1.0,0.1235801503062248,1.0,-2.8474762439727783,2.694521903991699,0.1529543697834015,2.05061411857605,0.0,0.0,0.0,101.06089782714844,132.0,6.570292472839356,-0.0,1808.8115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896620,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1841735839844,0.821681022644043,0.2735819518566131,0.2478000819683075,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.18389892578125,0.944088339805603,0.4119870364665985,0.3911731243133545,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1839599609375,0.9056881666183472,0.3691715598106384,0.2591481804847717,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1839294433594,0.9159331917762756,0.3806717991828918,0.3616785109043121,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.18426513671875,0.7946398854255676,0.2471141368150711,1.1187690496444702,291.1838684082031,291.1499938964844,288.75,287.119873046875,289.1689453125,297.1954345703125,289.1827087402344,1.0,0.5276769995689392,1.0,1.0,0.1211578696966171,1.0,-2.85579800605774,2.714484453201294,0.1413135230541229,2.0687615871429443,0.0,0.0,0.0,113.39073181152344,150.0,-22.548282623291016,-0.0,1881.982177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896680,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1841735839844,0.821681022644043,0.2735819518566131,0.2478000819683075,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.18389892578125,0.944088339805603,0.4119870364665985,0.3911731243133545,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1839599609375,0.9056881666183472,0.3691715598106384,0.2591481804847717,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1839294433594,0.9159331917762756,0.3806717991828918,0.3616785109043121,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.18426513671875,0.7946398854255676,0.2471141368150711,1.1187690496444702,291.1838684082031,291.1499938964844,288.75,287.119873046875,289.1689453125,297.1954345703125,289.1827087402344,1.0,0.5276769995689392,1.0,1.0,0.1211578696966171,1.0,-2.85579800605774,2.714484453201294,0.1413135230541229,2.0687615871429443,0.0,0.0,0.0,113.39073181152344,150.0,-22.548282623291016,-0.0,1881.982177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896740,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.154541015625,0.7922421097755432,0.273244708776474,0.2481051385402679,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1542358398437,0.9051628112792968,0.411634236574173,0.3914739489555359,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1543273925781,0.8723113536834717,0.3690343201160431,0.2595310509204864,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.154296875,0.8813297152519226,0.3805563747882843,0.3622104227542877,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1546630859375,0.7661738395690918,0.2474121898412704,1.1231145858764648,291.1542358398437,291.1499938964844,288.75,287.119873046875,289.1339111328125,297.1927490234375,289.1529235839844,1.0,0.5382774472236633,1.0,1.0,0.1187355890870094,1.0,-2.8628504276275635,2.7330069541931152,0.129843533039093,2.085742712020874,0.0,0.0,0.0,128.44046020507812,168.0,-36.236778259277344,-0.0,1966.7916259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896800,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.154541015625,0.7922421097755432,0.273244708776474,0.2481051385402679,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1542358398437,0.9051628112792968,0.411634236574173,0.3914739489555359,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1543273925781,0.8723113536834717,0.3690343201160431,0.2595310509204864,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.154296875,0.8813297152519226,0.3805563747882843,0.3622104227542877,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1546630859375,0.7661738395690918,0.2474121898412704,1.1231145858764648,291.1542358398437,291.1499938964844,288.75,287.119873046875,289.1339111328125,297.1927490234375,289.1529235839844,1.0,0.5382774472236633,1.0,1.0,0.1187355890870094,1.0,-2.8628504276275635,2.7330069541931152,0.129843533039093,2.085742712020874,0.0,0.0,0.0,128.44046020507812,168.0,-36.236778259277344,-0.0,1966.7916259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896860,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1357727050781,0.7660126686096191,0.2727514505386352,0.2483026683330536,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1356506347656,0.8748647570610046,0.4111358225345611,0.3916764855384826,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1356811523437,0.8444968461990356,0.3687100708484649,0.2598074972629547,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1356811523437,0.8527830243110657,0.3802725374698639,0.3626194894313812,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1358337402344,0.7425957322120667,0.2475441098213195,1.1269240379333496,291.1356506347656,291.1499938964844,288.75,287.119873046875,289.12371826171875,297.188720703125,289.1351013183594,1.0,0.5495123863220215,1.0,1.0,0.1180858016014099,1.0,-2.868735074996948,2.7418508529663086,0.126884251832962,2.093334197998047,0.0,0.0,0.0,145.0567169189453,171.0,-26.253278732299805,-0.0,2057.68896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896920,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1357727050781,0.7660126686096191,0.2727514505386352,0.2483026683330536,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1356506347656,0.8748647570610046,0.4111358225345611,0.3916764855384826,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1356811523437,0.8444968461990356,0.3687100708484649,0.2598074972629547,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1356811523437,0.8527830243110657,0.3802725374698639,0.3626194894313812,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1358337402344,0.7425957322120667,0.2475441098213195,1.1269240379333496,291.1356506347656,291.1499938964844,288.75,287.119873046875,289.12371826171875,297.188720703125,289.1351013183594,1.0,0.5495123863220215,1.0,1.0,0.1180858016014099,1.0,-2.868735074996948,2.7418508529663086,0.126884251832962,2.093334197998047,0.0,0.0,0.0,145.0567169189453,171.0,-26.253278732299805,-0.0,2057.68896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896980,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1239624023437,0.7515909075737,0.2722252607345581,0.2482500672340393,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.12384033203125,0.8581287860870361,0.4106022417545318,0.391617089509964,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1238708496094,0.8293994069099426,0.3683275282382965,0.2598717808723449,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1238708496094,0.8373293876647949,0.3799375295639038,0.362749695777893,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1239929199219,0.7298937439918518,0.2476077824831009,1.1293357610702517,291.12384033203125,291.1499938964844,288.75,287.119873046875,289.1146240234375,297.1845092773437,289.1233825683594,1.0,0.5564911365509033,1.0,1.0,0.1174360141158104,1.0,-2.871736764907837,2.7477524280548096,0.1239842623472213,2.098658561706543,0.0,0.0,0.0,156.2610626220703,159.0,-19.23065948486328,-0.0,2117.56591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897040,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1239624023437,0.7515909075737,0.2722252607345581,0.2482500672340393,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.12384033203125,0.8581287860870361,0.4106022417545318,0.391617089509964,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1238708496094,0.8293994069099426,0.3683275282382965,0.2598717808723449,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1238708496094,0.8373293876647949,0.3799375295639038,0.362749695777893,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1239929199219,0.7298937439918518,0.2476077824831009,1.1293357610702517,291.12384033203125,291.1499938964844,288.75,287.119873046875,289.1146240234375,297.1845092773437,289.1233825683594,1.0,0.5564911365509033,1.0,1.0,0.1174360141158104,1.0,-2.871736764907837,2.7477524280548096,0.1239842623472213,2.098658561706543,0.0,0.0,0.0,156.2610626220703,159.0,-19.23065948486328,-0.0,2117.56591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897100,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1186218261719,0.7493975162506104,0.2719659805297851,0.2480805516242981,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1184997558594,0.8556331992149353,0.4103334546089172,0.3914327323436737,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1185302734375,0.8271450996398926,0.3681283295154571,0.2597850263118744,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1185302734375,0.835056722164154,0.3797647058963775,0.3626562654972076,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.11865234375,0.7280876040458679,0.2476335167884826,1.129777193069458,291.1184997558594,291.1499938964844,288.75,287.119873046875,289.1099548339844,297.1825561523437,289.1180419921875,1.0,0.5571998953819275,1.0,1.0,0.1171111240983009,1.0,-2.871628761291504,2.749213933944702,0.1224148198962211,2.100208044052124,0.0,0.0,0.0,157.98825073242188,159.0,-17.277368545532227,-0.0,2125.849853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897160,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.117431640625,0.749454140663147,0.2717243731021881,0.2478459626436233,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1175231933594,0.8557789325714111,0.4100753366947174,0.3911742568016052,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.11749267578125,0.8273067474365234,0.3679372072219848,0.2596413791179657,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.11749267578125,0.8352434635162354,0.3796009719371795,0.3624871671199798,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.117431640625,0.7283704280853271,0.2476695626974105,1.1298644542694092,291.1175231933594,291.1499938964844,288.75,287.119873046875,289.1171569824219,297.1808166503906,289.11785888671875,1.0,0.5567848682403564,1.0,1.0,0.1177293136715889,1.0,-2.8707661628723145,2.7457313537597656,0.1250347793102264,2.096976518630981,0.0,0.0,0.0,157.7115936279297,147.0,-8.055777549743652,-0.0,2123.024169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897220,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1280517578125,0.7541277408599854,0.271360695362091,0.2473222315311432,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.128173828125,0.8613945245742798,0.4096620976924896,0.3905822038650512,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1281433105469,0.832489013671875,0.3676526248455047,0.2592944204807281,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1281433105469,0.8405736684799194,0.3793692290782928,0.362067699432373,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.12799072265625,0.7331521511077881,0.2478329539299011,1.1296416521072388,291.128173828125,291.1499938964844,288.75,287.119873046875,289.1345520019531,297.1785583496094,289.12872314453125,1.0,0.55355304479599,1.0,1.0,0.1189657002687454,1.0,-2.868236541748047,2.737363338470459,0.1308733969926834,2.089262723922729,0.0,0.0,0.0,153.29066467285156,135.0,8.641064643859863,-0.0,2097.10498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897280,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1280517578125,0.7541277408599854,0.271360695362091,0.2473222315311432,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.128173828125,0.8613945245742798,0.4096620976924896,0.3905822038650512,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1281433105469,0.832489013671875,0.3676526248455047,0.2592944204807281,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1281433105469,0.8405736684799194,0.3793692290782928,0.362067699432373,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.12799072265625,0.7331521511077881,0.2478329539299011,1.1296416521072388,291.128173828125,291.1499938964844,288.75,287.119873046875,289.1345520019531,297.1785583496094,289.12872314453125,1.0,0.55355304479599,1.0,1.0,0.1189657002687454,1.0,-2.868236541748047,2.737363338470459,0.1308733969926834,2.089262723922729,0.0,0.0,0.0,153.29066467285156,135.0,8.641064643859863,-0.0,2097.10498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897340,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.142333984375,0.7636208534240723,0.271131157875061,0.2468033283948898,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1424865722656,0.87259840965271,0.4093713164329529,0.389981210231781,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1424560546875,0.8426998853683472,0.367479920387268,0.2589345872402191,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1424560546875,0.8511093258857727,0.3792532980442047,0.3616322576999664,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1423034667969,0.7423226833343506,0.248124897480011,1.12937593460083,291.1425170898437,291.1499938964844,288.75,287.119873046875,289.1523132324219,297.1778564453125,289.1431579589844,1.0,0.5483061671257019,1.0,1.0,0.1202020794153213,1.0,-2.865614891052246,2.7288079261779785,0.1368069797754287,2.0813658237457275,0.0,0.0,0.0,145.5538330078125,123.0,16.99693489074707,-0.0,2054.873291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897400,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.142333984375,0.7636208534240723,0.271131157875061,0.2468033283948898,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1424865722656,0.87259840965271,0.4093713164329529,0.389981210231781,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1424560546875,0.8426998853683472,0.367479920387268,0.2589345872402191,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1424560546875,0.8511093258857727,0.3792532980442047,0.3616322576999664,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1423034667969,0.7423226833343506,0.248124897480011,1.12937593460083,291.1425170898437,291.1499938964844,288.75,287.119873046875,289.1523132324219,297.1778564453125,289.1431579589844,1.0,0.5483061671257019,1.0,1.0,0.1202020794153213,1.0,-2.865614891052246,2.7288079261779785,0.1368069797754287,2.0813658237457275,0.0,0.0,0.0,145.5538330078125,123.0,16.99693489074707,-0.0,2054.873291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897460,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.15338134765625,0.777350664138794,0.2709802687168121,0.2462998181581497,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1534729003906,0.8886409997940063,0.4091533720493316,0.3893897831439972,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1534423828125,0.857390820980072,0.3673637509346008,0.2585714757442474,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1534423828125,0.866299569606781,0.379206508398056,0.3612021803855896,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1533508300781,0.7554620504379272,0.2485176771879196,1.129256248474121,291.1534729003906,291.1499938964844,288.75,287.119873046875,289.1607971191406,297.17822265625,289.15386962890625,1.0,0.5419275164604187,1.0,1.0,0.1207567155361175,1.0,-2.86320161819458,2.723702907562256,0.1394987553358078,2.076847791671753,0.0,0.0,0.0,135.9640655517578,111.0,14.856528282165527,-0.0,2004.032958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897520,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.15338134765625,0.777350664138794,0.2709802687168121,0.2462998181581497,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1534729003906,0.8886409997940063,0.4091533720493316,0.3893897831439972,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1534423828125,0.857390820980072,0.3673637509346008,0.2585714757442474,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1534423828125,0.866299569606781,0.379206508398056,0.3612021803855896,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1533508300781,0.7554620504379272,0.2485176771879196,1.129256248474121,291.1534729003906,291.1499938964844,288.75,287.119873046875,289.1607971191406,297.17822265625,289.15386962890625,1.0,0.5419275164604187,1.0,1.0,0.1207567155361175,1.0,-2.86320161819458,2.723702907562256,0.1394987553358078,2.076847791671753,0.0,0.0,0.0,135.9640655517578,111.0,14.856528282165527,-0.0,2004.032958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897580,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1622009277344,0.7953295707702637,0.270852118730545,0.2457875907421112,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.16229248046875,0.9096991419792176,0.4089517891407013,0.3887834846973419,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.16229248046875,0.8768976330757141,0.3672453165054321,0.2581844925880432,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.16229248046875,0.8863677978515625,0.3791747689247131,0.3607557713985443,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1622009277344,0.7729334235191345,0.2489689439535141,1.1292493343353271,291.16229248046875,291.1499938964844,288.75,287.119873046875,289.1688537597656,297.1791381835937,289.16265869140625,1.0,0.5348872542381287,1.0,1.0,0.1213113591074943,1.0,-2.860847234725952,2.718747615814209,0.1420995444059372,2.0724592208862305,0.0,0.0,0.0,125.37135314941406,99.0,13.00095558166504,-0.0,1948.48095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897640,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1622009277344,0.7953295707702637,0.270852118730545,0.2457875907421112,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.16229248046875,0.9096991419792176,0.4089517891407013,0.3887834846973419,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.16229248046875,0.8768976330757141,0.3672453165054321,0.2581844925880432,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.16229248046875,0.8863677978515625,0.3791747689247131,0.3607557713985443,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1622009277344,0.7729334235191345,0.2489689439535141,1.1292493343353271,291.16229248046875,291.1499938964844,288.75,287.119873046875,289.1688537597656,297.1791381835937,289.16265869140625,1.0,0.5348872542381287,1.0,1.0,0.1213113591074943,1.0,-2.860847234725952,2.718747615814209,0.1420995444059372,2.0724592208862305,0.0,0.0,0.0,125.37135314941406,99.0,13.00095558166504,-0.0,1948.48095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897700,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1664733886719,0.8060519099235535,0.2707929909229278,0.2455279231071472,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.16656494140625,0.923451602458954,0.408853143453598,0.3884740173816681,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1665344238281,0.8887485265731812,0.3671814799308777,0.2579815983772278,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1665344238281,0.8984654545783997,0.3791603446006775,0.3605256676673889,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1664428710937,0.7835645079612732,0.2492112070322036,1.1292833089828491,291.16656494140625,291.1499938964844,288.75,287.119873046875,289.17291259765625,297.1797180175781,289.1669006347656,1.0,0.5312016010284424,1.0,1.0,0.1215886771678924,1.0,-2.8596832752227783,2.7162773609161377,0.1434060484170913,2.070265531539917,0.0,0.0,0.0,119.8426513671875,99.0,12.48707103729248,-0.0,1919.6275634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897760,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.16802978515625,0.8175358176231384,0.2707326114177704,0.2452660351991653,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1679992675781,0.9392278790473938,0.4087514579296112,0.3881605863571167,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1679992675781,0.9021722078323364,0.3671104609966278,0.2577729225158691,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1679992675781,0.9125815629959106,0.3791425824165344,0.3602911531925201,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.16802978515625,0.7956146001815796,0.2494598031044006,1.1293370723724363,291.1679992675781,291.1499938964844,288.75,287.119873046875,289.16912841796875,297.1803283691406,289.1678466796875,1.0,0.5274422764778137,1.0,1.0,0.1212843358516693,1.0,-2.8585238456726074,2.716586112976074,0.1419377923011779,2.0708346366882324,0.0,0.0,0.0,114.2183609008789,87.0,6.920945167541504,-0.0,1890.35546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
