time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11897820,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.162841796875,0.8441146612167358,0.2705626785755157,0.2447048425674438,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.16278076171875,0.9739417433738708,0.4084918200969696,0.3874882459640503,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1628112792969,0.9379434585571288,0.3668981492519378,0.2573122382164001,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1628112792969,0.9494186639785768,0.3790518641471863,0.3597771525382995,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1628723144531,0.8234947323799133,0.2499416470527649,1.1293987035751345,291.16278076171875,291.1499938964844,288.75,287.119873046875,289.1597595214844,297.1813049316406,289.1625061035156,1.0,0.5197277665138245,1.0,1.0,0.1206756681203842,1.0,-2.855944395065308,2.717322826385498,0.1386215388774871,2.0721511840820312,0.0,0.0,0.0,102.7976303100586,75.0,-3.373834609985352,-0.0,1830.6348876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897880,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.162841796875,0.8441146612167358,0.2705626785755157,0.2447048425674438,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.16278076171875,0.9739417433738708,0.4084918200969696,0.3874882459640503,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1628112792969,0.9379434585571288,0.3668981492519378,0.2573122382164001,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1628112792969,0.9494186639785768,0.3790518641471863,0.3597771525382995,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1628723144531,0.8234947323799133,0.2499416470527649,1.1293987035751345,291.16278076171875,291.1499938964844,288.75,287.119873046875,289.1597595214844,297.1813049316406,289.1625061035156,1.0,0.5197277665138245,1.0,1.0,0.1206756681203842,1.0,-2.855944395065308,2.717322826385498,0.1386215388774871,2.0721511840820312,0.0,0.0,0.0,102.7976303100586,75.0,-3.373834609985352,-0.0,1830.6348876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897940,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.15594482421875,0.8760790824890137,0.2703136801719665,0.2441320270299911,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1558837890625,0.9990000128746032,0.4082800149917602,0.3802588284015655,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1558837890625,0.9760891795158386,0.3665793836116791,0.2568234801292419,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1558837890625,0.9855173826217652,0.3788703680038452,0.3592411577701568,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.15594482421875,0.8540514707565308,0.2503761649131775,1.1295617818832395,291.1558837890625,291.1499938964844,288.75,287.119873046875,289.1496276855469,297.18170166015625,289.1554260253906,1.0,0.5114336013793945,1.0,1.0,0.1200669929385185,1.0,-2.845589399337769,2.710918664932251,0.1346705257892608,2.068512439727783,0.0,0.0,0.0,92.3974609375,93.0,-8.326952934265137,-0.0,1763.889404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898000,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.15594482421875,0.8760790824890137,0.2703136801719665,0.2441320270299911,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1558837890625,0.9990000128746032,0.4082800149917602,0.3802588284015655,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1558837890625,0.9760891795158386,0.3665793836116791,0.2568234801292419,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1558837890625,0.9855173826217652,0.3788703680038452,0.3592411577701568,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.15594482421875,0.8540514707565308,0.2503761649131775,1.1295617818832395,291.1558837890625,291.1499938964844,288.75,287.119873046875,289.1496276855469,297.18170166015625,289.1554260253906,1.0,0.5114336013793945,1.0,1.0,0.1200669929385185,1.0,-2.845589399337769,2.710918664932251,0.1346705257892608,2.068512439727783,0.0,0.0,0.0,92.3974609375,93.0,-8.326952934265137,-0.0,1763.889404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898060,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1475524902344,0.8761370778083801,0.2698298692703247,0.2437609881162643,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1474914550781,0.9990000128746032,0.4088068008422851,0.3796066045761108,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1474914550781,0.9762003421783448,0.3660088777542114,0.2564776539802551,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1474914550781,0.9857386350631714,0.3784511387348175,0.3589121103286743,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1475830078125,0.854850709438324,0.2506070137023926,1.1308702230453491,291.1474914550781,291.1499938964844,288.74908447265625,287.1195068359375,289.14288330078125,297.1800537109375,289.1472473144531,1.0,0.512106716632843,1.0,1.0,0.1197002977132797,1.0,-2.845046281814575,2.712303400039673,0.1327427923679351,2.069350481033325,0.0,0.0,0.0,92.21349334716795,111.0,-9.643301963806152,-0.0,1762.2127685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898120,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1475524902344,0.8761370778083801,0.2698298692703247,0.2437609881162643,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1474914550781,0.9990000128746032,0.4088068008422851,0.3796066045761108,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1474914550781,0.9762003421783448,0.3660088777542114,0.2564776539802551,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1474914550781,0.9857386350631714,0.3784511387348175,0.3589121103286743,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1475830078125,0.854850709438324,0.2506070137023926,1.1308702230453491,291.1474914550781,291.1499938964844,288.74908447265625,287.1195068359375,289.14288330078125,297.1800537109375,289.1472473144531,1.0,0.512106716632843,1.0,1.0,0.1197002977132797,1.0,-2.845046281814575,2.712303400039673,0.1327427923679351,2.069350481033325,0.0,0.0,0.0,92.21349334716795,111.0,-9.643301963806152,-0.0,1762.2127685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898180,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1412048339844,0.8526061773300171,0.2690012753009796,0.2433514147996902,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.14111328125,0.9842071533203124,0.4075730443000793,0.3868004083633423,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1411437988281,0.9493474960327148,0.3650790452957153,0.2560924589633941,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.14111328125,0.9608299732208252,0.3776808679103851,0.3585391044616699,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1412353515625,0.8335461020469666,0.2504727244377136,1.1319782733917236,291.14111328125,291.1499938964844,288.7463684082031,287.11846923828125,289.1358642578125,297.1750183105469,289.1407470703125,1.0,0.5182082056999207,1.0,1.0,0.1193335950374603,1.0,-2.8542959690093994,2.72255539894104,0.1317405700683593,2.077543258666992,0.0,0.0,0.0,99.28148651123048,129.0,-9.59816837310791,-0.0,1810.5478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898240,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1412048339844,0.8526061773300171,0.2690012753009796,0.2433514147996902,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.14111328125,0.9842071533203124,0.4075730443000793,0.3868004083633423,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1411437988281,0.9493474960327148,0.3650790452957153,0.2560924589633941,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.14111328125,0.9608299732208252,0.3776808679103851,0.3585391044616699,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1412353515625,0.8335461020469666,0.2504727244377136,1.1319782733917236,291.14111328125,291.1499938964844,288.7463684082031,287.11846923828125,289.1358642578125,297.1750183105469,289.1407470703125,1.0,0.5182082056999207,1.0,1.0,0.1193335950374603,1.0,-2.8542959690093994,2.72255539894104,0.1317405700683593,2.077543258666992,0.0,0.0,0.0,99.28148651123048,129.0,-9.59816837310791,-0.0,1810.5478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898300,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1371154785156,0.8349626064300537,0.2684594690799713,0.2431373298168182,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.13702392578125,0.9640190005302428,0.4067733585834503,0.3863023221492767,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.13702392578125,0.9257342219352722,0.3644797801971435,0.2558884620666504,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.13702392578125,0.937938928604126,0.3771649003028869,0.3583399057388305,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1371154785156,0.8169229626655579,0.2502566576004028,1.1323955059051514,291.1369934082031,291.1499938964844,288.7443542480469,287.11767578125,289.1309509277344,297.1712646484375,289.1366271972656,1.0,0.5220866799354553,1.0,1.0,0.1191502436995506,1.0,-2.852797746658325,2.7220845222473145,0.1307131648063659,2.0775034427642822,0.0,0.0,0.0,105.50504302978516,129.0,-10.626583099365234,-0.0,1838.8992919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898360,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1342468261719,0.8184263706207275,0.267857164144516,0.2428862005472183,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1342163085937,0.941804587841034,0.4059763550758362,0.3858273327350616,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1342163085937,0.9037107229232788,0.3638148307800293,0.2556523084640503,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1342163085937,0.9150355458259584,0.3765857815742492,0.3580998480319977,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1342468261719,0.8000105023384094,0.2499673962593078,1.1325693130493164,291.1342163085937,291.1499938964844,288.7419128417969,287.1167297363281,289.1310119628906,297.1669616699219,289.1341247558594,1.0,0.5264075994491577,1.0,1.0,0.1193794980645179,1.0,-2.851562023162842,2.719958543777466,0.1316034346818924,2.0756540298461914,0.0,0.0,0.0,112.3936996459961,147.0,-8.272832870483398,-0.0,1870.4417724609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898420,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1328430175781,0.7860850095748901,0.2665194869041443,0.2423097938299179,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1328125,0.9001739025115967,0.4043611884117126,0.3849309086799621,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1328125,0.8675548434257507,0.3623360693454742,0.2551115751266479,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1328125,0.877705991268158,0.3752824962139129,0.3575319349765777,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1328430175781,0.7685063481330872,0.2492164224386215,1.1323683261871338,291.1328125,291.1499938964844,288.7357482910156,287.1142883300781,289.1310119628906,297.1575012207031,289.1327514648437,1.0,0.5358577370643616,1.0,1.0,0.1198379918932914,1.0,-2.84821891784668,2.7146427631378174,0.1335761547088623,2.0711233615875244,0.0,0.0,0.0,127.77169036865234,165.0,-3.910475254058838,-0.0,1939.8145751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898480,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1328430175781,0.7860850095748901,0.2665194869041443,0.2423097938299179,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1328125,0.9001739025115967,0.4043611884117126,0.3849309086799621,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1328125,0.8675548434257507,0.3623360693454742,0.2551115751266479,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1328125,0.877705991268158,0.3752824962139129,0.3575319349765777,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1328430175781,0.7685063481330872,0.2492164224386215,1.1323683261871338,291.1328125,291.1499938964844,288.7357482910156,287.1142883300781,289.1310119628906,297.1575012207031,289.1327514648437,1.0,0.5358577370643616,1.0,1.0,0.1198379918932914,1.0,-2.84821891784668,2.7146427631378174,0.1335761547088623,2.0711233615875244,0.0,0.0,0.0,127.77169036865234,165.0,-3.910475254058838,-0.0,1939.8145751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898540,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.131103515625,0.7586084008216858,0.2650283575057983,0.2416440993547439,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1310729980469,0.8684394955635071,0.4026667475700378,0.3840298652648926,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1310729980469,0.8384134769439697,0.3606818616390228,0.2544866502285003,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1310729980469,0.847791850566864,0.373809278011322,0.356855034828186,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.131103515625,0.743039071559906,0.24827641248703,1.1315393447875977,291.1310729980469,291.1499938964844,288.7279357910156,287.1112365722656,289.1293334960937,297.1473388671875,289.1309814453125,1.0,0.5458910465240479,1.0,1.0,0.1202964931726455,1.0,-2.843775749206543,2.708317995071411,0.1354577243328094,2.065829038619995,0.0,0.0,0.0,144.5157470703125,153.0,-3.0145273208618164,-0.0,2013.849853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898600,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.131103515625,0.7586084008216858,0.2650283575057983,0.2416440993547439,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1310729980469,0.8684394955635071,0.4026667475700378,0.3840298652648926,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1310729980469,0.8384134769439697,0.3606818616390228,0.2544866502285003,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1310729980469,0.847791850566864,0.373809278011322,0.356855034828186,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.131103515625,0.743039071559906,0.24827641248703,1.1315393447875977,291.1310729980469,291.1499938964844,288.7279357910156,287.1112365722656,289.1293334960937,297.1473388671875,289.1309814453125,1.0,0.5458910465240479,1.0,1.0,0.1202964931726455,1.0,-2.843775749206543,2.708317995071411,0.1354577243328094,2.065829038619995,0.0,0.0,0.0,144.5157470703125,153.0,-3.0145273208618164,-0.0,2013.849853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898660,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1305847167969,0.7501530051231384,0.2634330093860626,0.2404405921697616,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1305847167969,0.858883261680603,0.4008801579475403,0.3825892210006714,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1305847167969,0.8296251893043518,0.3588914275169372,0.2534244060516357,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1305847167969,0.8389239311218262,0.3722003698348999,0.3555887639522552,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1305847167969,0.7354782223701477,0.2471968084573745,1.1278793811798096,291.1305847167969,291.1499938964844,288.7185363769531,287.1075134277344,289.1297302246094,297.1370544433594,289.1305236816406,1.0,0.5470668077468872,1.0,1.0,0.121061235666275,1.0,-2.8334076404571533,2.695119380950928,0.1382884234189987,2.0550928115844727,0.0,0.0,0.0,149.6666259765625,141.0,-1.2334825992584229,-0.0,2021.80810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898720,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1305847167969,0.7501530051231384,0.2634330093860626,0.2404405921697616,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1305847167969,0.858883261680603,0.4008801579475403,0.3825892210006714,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1305847167969,0.8296251893043518,0.3588914275169372,0.2534244060516357,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1305847167969,0.8389239311218262,0.3722003698348999,0.3555887639522552,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1305847167969,0.7354782223701477,0.2471968084573745,1.1278793811798096,291.1305847167969,291.1499938964844,288.7185363769531,287.1075134277344,289.1297302246094,297.1370544433594,289.1305236816406,1.0,0.5470668077468872,1.0,1.0,0.121061235666275,1.0,-2.8334076404571533,2.695119380950928,0.1382884234189987,2.0550928115844727,0.0,0.0,0.0,149.6666259765625,141.0,-1.2334825992584229,-0.0,2021.80810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898780,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1298217773437,0.7507252097129822,0.2618210017681122,0.2389401346445083,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1297912597656,0.8600119948387146,0.399048775434494,0.3808155655860901,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1298217773437,0.8305034041404724,0.357040524482727,0.2521016895771026,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1298217773437,0.8399967551231384,0.3705253601074219,0.3539650440216064,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1298217773437,0.7363678812980652,0.2460626810789108,1.1225544214248655,291.1297912597656,291.1499938964844,288.70758056640625,287.1031494140625,289.1285095214844,297.12750244140625,289.12969970703125,1.0,0.5437062978744507,1.0,1.0,0.1218259781599044,1.0,-2.8195340633392334,2.678699254989624,0.1408348381519317,2.041879892349243,0.0,0.0,0.0,147.4947052001953,129.0,-1.3506344556808472,-0.0,1988.768798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898840,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1298217773437,0.7507252097129822,0.2618210017681122,0.2389401346445083,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1297912597656,0.8600119948387146,0.399048775434494,0.3808155655860901,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1298217773437,0.8305034041404724,0.357040524482727,0.2521016895771026,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1298217773437,0.8399967551231384,0.3705253601074219,0.3539650440216064,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1298217773437,0.7363678812980652,0.2460626810789108,1.1225544214248655,291.1297912597656,291.1499938964844,288.70758056640625,287.1031494140625,289.1285095214844,297.12750244140625,289.12969970703125,1.0,0.5437062978744507,1.0,1.0,0.1218259781599044,1.0,-2.8195340633392334,2.678699254989624,0.1408348381519317,2.041879892349243,0.0,0.0,0.0,147.4947052001953,129.0,-1.3506344556808472,-0.0,1988.768798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898900,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1289978027344,0.7530748844146729,0.2610092461109161,0.2381242364645004,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.12896728515625,0.863024890422821,0.3981147706508636,0.3798480927944183,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.12896728515625,0.8331570029258728,0.3560938835144043,0.2513782680034637,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.12896728515625,0.842811107635498,0.3696650862693786,0.353067547082901,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1289978027344,0.7387534976005554,0.2454819530248642,1.1195203065872192,291.12896728515625,291.1499938964844,288.7015686035156,287.1007385253906,289.1273193359375,297.123046875,289.1288146972656,1.0,0.5409097075462341,1.0,1.0,0.1222083419561386,1.0,-2.811796426773072,2.669771671295166,0.14202481508255,2.0347349643707275,0.0,0.0,0.0,144.75013732910156,129.0,-1.8792659044265747,-0.0,1963.11962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898960,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1279602050781,0.756497323513031,0.2601917386054992,0.2372767180204391,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1279602050781,0.8673093318939209,0.3971665799617767,0.3788394033908844,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1279602050781,0.8369469046592712,0.3551320731639862,0.250623494386673,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1279602050781,0.8468091487884521,0.3687888383865356,0.352126806974411,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1279602050781,0.7421454191207886,0.2448927015066146,1.1163121461868286,291.1279602050781,291.1499938964844,288.6951599121094,287.0981750488281,289.1260986328125,297.1187744140625,289.1278076171875,1.0,0.5375996232032776,1.0,1.0,0.1226199269294738,1.0,-2.803672790527344,2.660365581512451,0.1433072835206985,2.027195692062378,0.0,0.0,0.0,141.2656707763672,117.0,-2.330108880996704,-0.0,1933.448974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899020,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1253662109375,0.7662507891654968,0.2585337162017822,0.2355059832334518,297.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1253356933594,0.8792985081672668,0.3952226340770721,0.3767189979553222,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1253356933594,0.8476028442382812,0.353159487247467,0.249036431312561,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1253356933594,0.8580327033996582,0.3669849038124084,0.3501380085945129,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1253662109375,0.7516774535179138,0.2436867803335189,1.1094917058944702,291.1253356933594,291.1499938964844,288.6813049316406,287.09259033203125,289.1227111816406,297.1108093261719,289.1251220703125,1.0,0.5298488736152649,1.0,1.0,0.1234430968761444,1.0,-2.7865023612976074,2.6407275199890137,0.1457750499248504,2.0114688873291016,0.0,0.0,0.0,132.74185180664062,105.0,-3.479750633239746,-0.0,1865.760986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899080,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1253662109375,0.7662507891654968,0.2585337162017822,0.2355059832334518,297.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1253356933594,0.8792985081672668,0.3952226340770721,0.3767189979553222,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1253356933594,0.8476028442382812,0.353159487247467,0.249036431312561,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1253356933594,0.8580327033996582,0.3669849038124084,0.3501380085945129,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1253662109375,0.7516774535179138,0.2436867803335189,1.1094917058944702,291.1253356933594,291.1499938964844,288.6813049316406,287.09259033203125,289.1227111816406,297.1108093261719,289.1251220703125,1.0,0.5298488736152649,1.0,1.0,0.1234430968761444,1.0,-2.7865023612976074,2.6407275199890137,0.1457750499248504,2.0114688873291016,0.0,0.0,0.0,132.74185180664062,105.0,-3.479750633239746,-0.0,1865.760986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899140,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1224670410156,0.776408314704895,0.2572194039821625,0.2340752184391021,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1224365234375,0.8915906548500061,0.3936649262905121,0.3749934434890747,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1224365234375,0.8586755394935608,0.3515792489051819,0.2477452456951141,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1224365234375,0.8696593046188354,0.3655334115028381,0.3485119640827179,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1224670410156,0.7615846991539001,0.2427218854427337,1.103906273841858,291.1224060058594,291.1499938964844,288.6695861816406,287.0878601074219,289.1190795898437,297.1050109863281,289.1221618652344,1.0,0.5231012105941772,1.0,1.0,0.1240819469094276,1.0,-2.772490978240967,2.624898672103882,0.1475922912359237,1.998777151107788,0.0,0.0,0.0,125.19867706298828,105.0,-4.683826446533203,-0.0,1808.332275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899200,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1214904785156,0.7797809839248657,0.2568346261978149,0.2336539179086685,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1214294433594,0.8956366181373596,0.393206387758255,0.3744833171367645,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1214599609375,0.862366259098053,0.351114273071289,0.247363656759262,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1214294433594,0.8735202550888062,0.3651052117347717,0.3480302095413208,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1214904785156,0.7648851871490479,0.242437869310379,1.1022518873214722,291.1214294433594,291.1499938964844,288.6660461425781,287.08642578125,289.1178894042969,297.1033935546875,289.12115478515625,1.0,0.5210618376731873,1.0,1.0,0.1242662668228149,1.0,-2.768345832824707,2.620245218276977,0.1481007188558578,1.9950392246246336,0.0,0.0,0.0,122.91657257080078,93.0,-5.0568695068359375,-0.0,1791.2095947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899260,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1183776855469,0.7973740696907043,0.2550905048847198,0.2317354381084442,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.11834716796875,0.9174980521202089,0.3911159038543701,0.3721500039100647,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1183776855469,0.8818187117576599,0.3489957749843597,0.2456191182136535,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.11834716796875,0.8937150239944458,0.3631485104560852,0.345822125673294,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1183776855469,0.7822487354278564,0.2411417812108993,1.0946736335754397,291.11834716796875,291.1499938964844,288.64947509765625,287.07965087890625,289.1155700683594,297.0964660644531,289.1181640625,1.0,0.5115911364555359,1.0,1.0,0.1253572255373001,1.0,-2.7493786811828613,2.5977978706359863,0.1515807062387466,1.9767109155654907,0.0,0.0,0.0,112.37165069580078,81.0,-4.254329204559326,-0.0,1712.9967041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899320,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1183776855469,0.7973740696907043,0.2550905048847198,0.2317354381084442,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.11834716796875,0.9174980521202089,0.3911159038543701,0.3721500039100647,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1183776855469,0.8818187117576599,0.3489957749843597,0.2456191182136535,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.11834716796875,0.8937150239944458,0.3631485104560852,0.345822125673294,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1183776855469,0.7822487354278564,0.2411417812108993,1.0946736335754397,291.11834716796875,291.1499938964844,288.64947509765625,287.07965087890625,289.1155700683594,297.0964660644531,289.1181640625,1.0,0.5115911364555359,1.0,1.0,0.1253572255373001,1.0,-2.7493786811828613,2.5977978706359863,0.1515807062387466,1.9767109155654907,0.0,0.0,0.0,112.37165069580078,81.0,-4.254329204559326,-0.0,1712.9967041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899380,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.11572265625,0.816609263420105,0.2535035014152527,0.2299839556217193,297.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1156921386719,0.9438332915306092,0.3891966938972473,0.370004266500473,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1156921386719,0.9040156602859496,0.3470540046691894,0.2440167814493179,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1156921386719,0.9174010753631592,0.361346036195755,0.3437855243682861,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.11572265625,0.8019644021987915,0.2399492710828781,1.0876909494400024,291.1156921386719,291.1499938964844,288.6336364746094,287.0731506347656,289.1126403808594,297.09063720703125,289.1154479980469,1.0,0.5027388334274292,1.0,1.0,0.1263276785612106,1.0,-2.7319302558898926,2.577332735061645,0.1545975804328918,1.959951400756836,0.0,0.0,0.0,102.62466430664062,81.0,-4.338362216949463,-0.0,1641.73876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899440,297.04937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1153564453125,0.8191726803779602,0.2533037662506103,0.2297636270523071,297.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.11529541015625,0.9474389553070068,0.3889541625976562,0.3697333335876465,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1153259277344,0.9072549343109132,0.3468088805675506,0.2438146471977234,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.11529541015625,0.920997142791748,0.3611178696155548,0.3435280323028564,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1153564453125,0.8047354817390442,0.2397983372211456,1.086808681488037,291.11529541015625,291.1499938964844,288.631591796875,287.0722961425781,289.1122131347656,297.0899353027344,289.1150817871094,1.0,0.5016161203384399,1.0,1.0,0.1264481842517852,1.0,-2.729727506637573,2.574763059616089,0.1549644023180008,1.9578479528427124,0.0,0.0,0.0,101.3979263305664,69.0,-4.406511306762695,-0.0,1632.822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899500,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1134948730469,0.8316121697425842,0.252392441034317,0.2287588566541671,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.11346435546875,0.9643019437789916,0.3878450095653534,0.3684954345226288,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.11346435546875,0.924267828464508,0.3456888496875763,0.2428915649652481,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.11346435546875,0.9388076066970824,0.3600735962390899,0.3423506617546081,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1134948730469,0.8177623748779297,0.2391072511672973,1.0827754735946655,291.1134338378906,291.1499938964844,288.6221923828125,287.06842041015625,289.11004638671875,297.0867919921875,289.1131896972656,1.0,0.4964784979820251,1.0,1.0,0.1269936561584472,1.0,-2.719660997390747,2.5630576610565186,0.1566034257411956,1.9482795000076287,0.0,0.0,0.0,95.81642150878906,69.0,-4.804839611053467,-0.0,1592.365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899560,297.0438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.11212158203125,0.8461073040962219,0.2514705061912536,0.2277431190013885,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.11212158203125,0.9815390110015868,0.3867192566394806,0.3672402501106262,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.11212158203125,0.9442951083183287,0.3445535004138946,0.2419565618038177,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.11212158203125,0.9584118127822876,0.3590123355388641,0.3411556780338287,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.11212158203125,0.8320603966712952,0.2384044528007507,1.078683376312256,291.11212158203125,291.1499938964844,288.6125183105469,287.0643920898437,289.1099548339844,297.0837097167969,289.11199951171875,1.0,0.4912596344947815,1.0,1.0,0.1277084946632385,1.0,-2.7094545364379883,2.550461769104004,0.1589928716421127,1.9378751516342163,0.0,0.0,0.0,90.2009048461914,72.0,-3.852195024490357,-0.0,1551.8367919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899620,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1112670898437,0.8610610961914062,0.2495874762535095,0.2258907407522201,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1112670898437,0.9963697791099548,0.3844160139560699,0.3649038076400757,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1112670898437,0.96319317817688,0.3422344923019409,0.2402176558971405,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1112670898437,0.9762170314788818,0.3568364977836609,0.3389381766319275,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1112670898437,0.8466823101043701,0.2369584292173385,1.0713820457458496,291.1112670898437,291.1499938964844,288.5922241210937,287.0559387207031,289.1098022460937,297.0777587890625,289.11114501953125,1.0,0.4852890074253082,1.0,1.0,0.1291381418704986,1.0,-2.6908891201019287,2.5268800258636475,0.16400907933712,1.9182795286178589,0.0,0.0,0.0,84.66638946533203,90.0,-1.980823993682861,-0.0,1500.3360595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899680,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1112670898437,0.8610610961914062,0.2495874762535095,0.2258907407522201,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1112670898437,0.9963697791099548,0.3844160139560699,0.3649038076400757,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1112670898437,0.96319317817688,0.3422344923019409,0.2402176558971405,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1112670898437,0.9762170314788818,0.3568364977836609,0.3389381766319275,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1112670898437,0.8466823101043701,0.2369584292173385,1.0713820457458496,291.1112670898437,291.1499938964844,288.5922241210937,287.0559387207031,289.1098022460937,297.0777587890625,289.11114501953125,1.0,0.4852890074253082,1.0,1.0,0.1291381418704986,1.0,-2.6908891201019287,2.5268800258636475,0.16400907933712,1.9182795286178589,0.0,0.0,0.0,84.66638946533203,90.0,-1.980823993682861,-0.0,1500.3360595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899740,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1103210449219,0.8433613777160645,0.2476069629192352,0.2243118584156036,297.01092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1103210449219,0.9794883131980896,0.382011741399765,0.3628484606742859,297.01092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1103210449219,0.9412071704864502,0.3398157954216003,0.2386879324913025,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1103210449219,0.9559339880943298,0.3545578420162201,0.3369999825954437,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1103210449219,0.830158531665802,0.2354228943586349,1.065470576286316,291.1103210449219,291.1499938964844,288.5708312988281,287.0469665527344,289.10906982421875,297.0716552734375,289.1102294921875,1.0,0.4863253831863403,1.0,1.0,0.1305677890777588,1.0,-2.6752471923828125,2.5059926509857178,0.1692546159029007,1.90059494972229,0.0,0.0,0.0,88.53297424316406,108.0,-1.5008970499038696,-0.0,1496.3614501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899800,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1103210449219,0.8433613777160645,0.2476069629192352,0.2243118584156036,297.01092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1103210449219,0.9794883131980896,0.382011741399765,0.3628484606742859,297.01092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1103210449219,0.9412071704864502,0.3398157954216003,0.2386879324913025,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1103210449219,0.9559339880943298,0.3545578420162201,0.3369999825954437,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1103210449219,0.830158531665802,0.2354228943586349,1.065470576286316,291.1103210449219,291.1499938964844,288.5708312988281,287.0469665527344,289.10906982421875,297.0716552734375,289.1102294921875,1.0,0.4863253831863403,1.0,1.0,0.1305677890777588,1.0,-2.6752471923828125,2.5059926509857178,0.1692546159029007,1.90059494972229,0.0,0.0,0.0,88.53297424316406,108.0,-1.5008970499038696,-0.0,1496.3614501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899860,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1102905273437,0.8128488063812256,0.2454974502325058,0.2228362411260604,297.0033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1102905273437,0.9410570859909058,0.379481166601181,0.3609044551849365,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1102905273437,0.9005892872810364,0.337270975112915,0.2372404485940933,297.0143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1102905273437,0.9145219922065736,0.3521507978439331,0.3351713418960571,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1102905273437,0.7996209859848022,0.2337647974491119,1.0601134300231934,291.1102905273437,291.1499938964844,288.5483703613281,287.0374450683594,289.10992431640625,297.06512451171875,289.1102600097656,1.0,0.4912579655647278,1.0,1.0,0.1321571767330169,1.0,-2.6607627868652344,2.485445737838745,0.175317034125328,1.8833197355270384,0.0,0.0,0.0,98.22742462158205,126.0,-0.2338590323925018,-0.0,1520.421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899920,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1102905273437,0.8128488063812256,0.2454974502325058,0.2228362411260604,297.0033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1102905273437,0.9410570859909058,0.379481166601181,0.3609044551849365,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1102905273437,0.9005892872810364,0.337270975112915,0.2372404485940933,297.0143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1102905273437,0.9145219922065736,0.3521507978439331,0.3351713418960571,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1102905273437,0.7996209859848022,0.2337647974491119,1.0601134300231934,291.1102905273437,291.1499938964844,288.5483703613281,287.0374450683594,289.10992431640625,297.06512451171875,289.1102600097656,1.0,0.4912579655647278,1.0,1.0,0.1321571767330169,1.0,-2.6607627868652344,2.485445737838745,0.175317034125328,1.8833197355270384,0.0,0.0,0.0,98.22742462158205,126.0,-0.2338590323925018,-0.0,1520.421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
