time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11899980,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.11041259765625,0.7791602611541748,0.2432675063610077,0.2213795781135559,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.11041259765625,0.8985169529914856,0.3768279254436493,0.3589798808097839,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.11041259765625,0.8634485006332397,0.3346054553985595,0.235808327794075,297.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.11041259765625,0.8760512471199036,0.3496184945106506,0.3333596587181091,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.11041259765625,0.7668408155441284,0.2319819182157516,1.0548415184020996,291.11041259765625,291.1499938964844,288.5248718261719,287.02740478515625,289.1098937988281,297.05816650390625,289.1103515625,1.0,0.4985031187534332,1.0,1.0,0.1337465643882751,1.0,-2.6464664936065674,2.465155601501465,0.1813109666109085,1.866191267967224,0.0,0.0,0.0,111.36993408203124,144.0,-0.0646330192685127,-0.0,1560.0103759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900040,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.11041259765625,0.7791602611541748,0.2432675063610077,0.2213795781135559,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.11041259765625,0.8985169529914856,0.3768279254436493,0.3589798808097839,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.11041259765625,0.8634485006332397,0.3346054553985595,0.235808327794075,297.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.11041259765625,0.8760512471199036,0.3496184945106506,0.3333596587181091,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.11041259765625,0.7668408155441284,0.2319819182157516,1.0548415184020996,291.11041259765625,291.1499938964844,288.5248718261719,287.02740478515625,289.1098937988281,297.05816650390625,289.1103515625,1.0,0.4985031187534332,1.0,1.0,0.1337465643882751,1.0,-2.6464664936065674,2.465155601501465,0.1813109666109085,1.866191267967224,0.0,0.0,0.0,111.36993408203124,144.0,-0.0646330192685127,-0.0,1560.0103759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900100,297.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1102294921875,0.7637911438941956,0.2421103715896606,0.2206445783376693,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1102294921875,0.8806696534156799,0.3754565417766571,0.3580087423324585,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1102294921875,0.8470265865325928,0.3332290351390838,0.2350863814353943,297.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1102294921875,0.859066367149353,0.348306804895401,0.3324441611766815,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1102294921875,0.752274215221405,0.2310450375080108,1.0521594285964966,291.1102294921875,291.1499938964844,288.51275634765625,287.0221862792969,289.1094970703125,297.0545654296875,289.1101379394531,1.0,0.5026642680168152,1.0,1.0,0.1345412582159042,1.0,-2.639225959777832,2.454976797103882,0.1842490285634994,1.85763418674469,0.0,0.0,0.0,118.79541778564452,144.0,-0.3214308619499206,-0.0,1583.34765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900160,297.0133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.10986328125,0.749933123588562,0.2409267425537109,0.2199005186557769,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1098327636719,0.8643597364425659,0.3740561306476593,0.3570260107517242,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1098327636719,0.8322502374649048,0.331824392080307,0.2343564182519912,296.9981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1098327636719,0.8437840938568115,0.3469657301902771,0.3315166532993316,297.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.10986328125,0.739203691482544,0.2300790101289749,1.0494208335876465,291.1098327636719,291.1499938964844,288.5003967285156,287.0168762207031,289.1088256835937,297.0509033203125,289.1097412109375,1.0,0.5070603489875793,1.0,1.0,0.1353361010551452,1.0,-2.631868600845337,2.4447290897369385,0.1871394664049148,1.849079132080078,0.0,0.0,0.0,126.62547302246094,132.0,-0.7198919057846069,-0.0,1608.199951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900220,297.0066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.108154296875,0.7402811050415039,0.2385166436433792,0.217954084277153,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1081237792969,0.8533487915992737,0.3711903393268585,0.3545634746551513,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.108154296875,0.8219854831695557,0.3289570808410644,0.2325326949357986,296.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1081237792969,0.8334460258483887,0.3442177176475525,0.329163521528244,297.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.108154296875,0.7302083969116211,0.2280836701393127,1.041586995124817,291.1081237792969,291.1499938964844,288.4750061035156,287.0058288574219,289.1058349609375,297.04364013671875,289.1079406738281,1.0,0.5069893002510071,1.0,1.0,0.1369257867336273,1.0,-2.612144708633423,2.4199929237365723,0.1921519339084625,1.829044222831726,0.0,0.0,0.0,131.3008270263672,120.0,-2.2862935066223145,-0.0,1601.4598388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900280,297.0066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.108154296875,0.7402811050415039,0.2385166436433792,0.217954084277153,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1081237792969,0.8533487915992737,0.3711903393268585,0.3545634746551513,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.108154296875,0.8219854831695557,0.3289570808410644,0.2325326949357986,296.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1081237792969,0.8334460258483887,0.3442177176475525,0.329163521528244,297.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.108154296875,0.7302083969116211,0.2280836701393127,1.041586995124817,291.1081237792969,291.1499938964844,288.4750061035156,287.0058288574219,289.1058349609375,297.04364013671875,289.1079406738281,1.0,0.5069893002510071,1.0,1.0,0.1369257867336273,1.0,-2.612144708633423,2.4199929237365723,0.1921519339084625,1.829044222831726,0.0,0.0,0.0,131.3008270263672,120.0,-2.2862935066223145,-0.0,1601.4598388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900340,297.00079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1047668457031,0.7398470640182495,0.2361085563898086,0.2157442420721054,296.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.104736328125,0.8534709215164185,0.3682816624641418,0.351783812046051,296.97198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.104736328125,0.8218470811843872,0.3260605335235595,0.2304837107658386,296.9824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.104736328125,0.8334887027740479,0.3414266407489776,0.3264928162097931,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.10479736328125,0.730060338973999,0.2260568290948867,1.0322864055633545,291.104736328125,291.1499938964844,288.4487609863281,286.9943542480469,289.1011657714844,297.03692626953125,289.1044311523437,1.0,0.5023718476295471,1.0,1.0,0.1385154724121093,1.0,-2.5893049240112305,2.3927788734436035,0.1965258866548538,1.807186722755432,0.0,0.0,0.0,129.0967254638672,108.0,-4.315247535705566,-0.0,1560.0877685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900400,297.00079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1047668457031,0.7398470640182495,0.2361085563898086,0.2157442420721054,296.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.104736328125,0.8534709215164185,0.3682816624641418,0.351783812046051,296.97198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.104736328125,0.8218470811843872,0.3260605335235595,0.2304837107658386,296.9824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.104736328125,0.8334887027740479,0.3414266407489776,0.3264928162097931,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.10479736328125,0.730060338973999,0.2260568290948867,1.0322864055633545,291.104736328125,291.1499938964844,288.4487609863281,286.9943542480469,289.1011657714844,297.03692626953125,289.1044311523437,1.0,0.5023718476295471,1.0,1.0,0.1385154724121093,1.0,-2.5893049240112305,2.3927788734436035,0.1965258866548538,1.807186722755432,0.0,0.0,0.0,129.0967254638672,108.0,-4.315247535705566,-0.0,1560.0877685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900460,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1011047363281,0.744735598564148,0.2337099462747573,0.2133989930152893,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1010437011719,0.8600470423698425,0.3653402030467987,0.3488208055496216,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.10107421875,0.827605128288269,0.3231444358825683,0.2283085882663726,296.9755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.10107421875,0.8395501971244812,0.3386031687259674,0.3236390650272369,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1011047363281,0.7350527048110962,0.2240154147148132,1.022191882133484,291.1010437011719,291.1499938964844,288.42169189453125,286.9823608398437,289.0973815917969,297.03094482421875,289.10076904296875,1.0,0.4949370324611664,1.0,1.0,0.1402723789215088,1.0,-2.56475567817688,2.3636300563812256,0.2011257112026214,1.7836143970489502,0.0,0.0,0.0,123.01441192626952,96.0,-4.840824127197266,-0.0,1500.101318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900520,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1011047363281,0.744735598564148,0.2337099462747573,0.2133989930152893,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1010437011719,0.8600470423698425,0.3653402030467987,0.3488208055496216,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.10107421875,0.827605128288269,0.3231444358825683,0.2283085882663726,296.9755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.10107421875,0.8395501971244812,0.3386031687259674,0.3236390650272369,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1011047363281,0.7350527048110962,0.2240154147148132,1.022191882133484,291.1010437011719,291.1499938964844,288.42169189453125,286.9823608398437,289.0973815917969,297.03094482421875,289.10076904296875,1.0,0.4949370324611664,1.0,1.0,0.1402723789215088,1.0,-2.56475567817688,2.3636300563812256,0.2011257112026214,1.7836143970489502,0.0,0.0,0.0,123.01441192626952,96.0,-4.840824127197266,-0.0,1500.101318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900580,296.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0968017578125,0.7538187503814697,0.2313175499439239,0.2109774053096771,296.9591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.09674072265625,0.8717236518859863,0.3623678684234619,0.3457411825656891,296.9595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.09674072265625,0.8378364443778992,0.32020965218544,0.2260559946298599,296.9692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.09674072265625,0.8503440022468567,0.335749089717865,0.3206689357757568,297.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0968017578125,0.7440354228019714,0.2219632565975189,1.0116320848464966,291.09674072265625,291.1499938964844,288.39385986328125,286.969970703125,289.0922546386719,297.02557373046875,289.0964050292969,1.0,0.4857582747936249,1.0,1.0,0.1420292854309082,1.0,-2.5391829013824463,2.333916664123535,0.2052661925554275,1.75950026512146,0.0,0.0,0.0,114.66905212402344,84.0,-5.896737098693848,-0.0,1430.0318603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900640,296.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0968017578125,0.7538187503814697,0.2313175499439239,0.2109774053096771,296.9591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.09674072265625,0.8717236518859863,0.3623678684234619,0.3457411825656891,296.9595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.09674072265625,0.8378364443778992,0.32020965218544,0.2260559946298599,296.9692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.09674072265625,0.8503440022468567,0.335749089717865,0.3206689357757568,297.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0968017578125,0.7440354228019714,0.2219632565975189,1.0116320848464966,291.09674072265625,291.1499938964844,288.39385986328125,286.969970703125,289.0922546386719,297.02557373046875,289.0964050292969,1.0,0.4857582747936249,1.0,1.0,0.1420292854309082,1.0,-2.5391829013824463,2.333916664123535,0.2052661925554275,1.75950026512146,0.0,0.0,0.0,114.66905212402344,84.0,-5.896737098693848,-0.0,1430.0318603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900700,296.9894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0942077636719,0.7598960399627686,0.230119839310646,0.2097467482089996,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0941162109375,0.8793973922729492,0.3608677089214325,0.3441683948040008,296.9568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0941467285156,0.8445761203765869,0.3187325596809387,0.2249083518981933,296.9661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0941467285156,0.8574804067611694,0.3343082666397095,0.3191510438919067,297.0229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0942077636719,0.7499923706054688,0.2209312915802002,1.0062313079833984,291.0941162109375,291.1499938964844,288.37969970703125,286.9635925292969,289.0891418457031,297.0231018066406,289.09375,1.0,0.4807215929031372,1.0,1.0,0.1429077386856079,1.0,-2.526122570037842,2.318960189819336,0.2071622461080551,1.747340440750122,0.0,0.0,0.0,109.96674346923828,84.0,-6.627445697784424,-0.0,1392.855712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900760,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0920104980469,0.7670732140541077,0.2289200872182846,0.2085055410861969,296.9532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.09197998046875,0.8883456587791443,0.3593578636646271,0.3425770699977875,296.95416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0920104980469,0.8525069355964661,0.3172484934329986,0.2237489223480224,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.09197998046875,0.8658707737922668,0.3328577876091003,0.3176147043704986,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.092041015625,0.7570194005966187,0.2198947072029113,1.0007662773132324,291.09197998046875,291.1499938964844,288.3653259277344,286.95709228515625,289.08837890625,297.020751953125,289.0917663574219,1.0,0.4754596650600433,1.0,1.0,0.1439967602491378,1.0,-2.512913942337036,2.303144216537476,0.2097696512937545,1.7343281507492063,0.0,0.0,0.0,105.02587890625,72.0,-5.7929368019104,-0.0,1354.826416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900820,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0895080566406,0.7852717638015747,0.2265216559171676,0.2060029208660125,296.9478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0894775390625,0.91087543964386,0.3563176393508911,0.3393521904945373,296.9492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0894775390625,0.8726949095726013,0.3142680823802948,0.2214046418666839,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0894775390625,0.8870519399642944,0.3299357295036316,0.3144994676113128,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.08953857421875,0.7749119997024536,0.2178122848272323,0.9896922707557678,291.0894775390625,291.1499938964844,288.33612060546875,286.9438171386719,289.0861511230469,297.016357421875,289.0892333984375,1.0,0.4643952250480652,1.0,1.0,0.1461747735738754,1.0,-2.4861676692962646,2.271514415740967,0.2146531641483307,1.708331823348999,0.0,0.0,0.0,94.63011169433594,60.0,-4.331521511077881,-0.0,1277.312255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900880,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0895080566406,0.7852717638015747,0.2265216559171676,0.2060029208660125,296.9478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0894775390625,0.91087543964386,0.3563176393508911,0.3393521904945373,296.9492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0894775390625,0.8726949095726013,0.3142680823802948,0.2214046418666839,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0894775390625,0.8870519399642944,0.3299357295036316,0.3144994676113128,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.08953857421875,0.7749119997024536,0.2178122848272323,0.9896922707557678,291.0894775390625,291.1499938964844,288.33612060546875,286.9438171386719,289.0861511230469,297.016357421875,289.0892333984375,1.0,0.4643952250480652,1.0,1.0,0.1461747735738754,1.0,-2.4861676692962646,2.271514415740967,0.2146531641483307,1.708331823348999,0.0,0.0,0.0,94.63011169433594,60.0,-4.331521511077881,-0.0,1277.312255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900940,296.9812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0860900878906,0.809694766998291,0.2241165041923523,0.2034805566072464,296.9428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0860290527344,0.9438093900680542,0.3532440066337585,0.3360808789730072,296.9447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0860595703125,0.9003115296363831,0.3112644851207733,0.2190333008766174,296.95263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0860595703125,0.9163312911987304,0.3269797265529632,0.3113372325897217,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0860900878906,0.799294650554657,0.2157125920057296,0.978468120098114,291.0860290527344,291.1499938964844,288.30633544921875,286.9301147460937,289.0820617675781,297.0123596191406,289.0857238769531,1.0,0.4527715146541595,1.0,1.0,0.1483528017997741,1.0,-2.459073066711426,2.2401418685913086,0.2189313918352127,1.6826688051223757,0.0,0.0,0.0,83.80247497558594,48.0,-4.877570152282715,-0.0,1199.14501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901000,296.9812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0860900878906,0.809694766998291,0.2241165041923523,0.2034805566072464,296.9428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0860290527344,0.9438093900680542,0.3532440066337585,0.3360808789730072,296.9447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0860595703125,0.9003115296363831,0.3112644851207733,0.2190333008766174,296.95263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0860595703125,0.9163312911987304,0.3269797265529632,0.3113372325897217,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0860900878906,0.799294650554657,0.2157125920057296,0.978468120098114,291.0860290527344,291.1499938964844,288.30633544921875,286.9301147460937,289.0820617675781,297.0123596191406,289.0857238769531,1.0,0.4527715146541595,1.0,1.0,0.1483528017997741,1.0,-2.459073066711426,2.2401418685913086,0.2189313918352127,1.6826688051223757,0.0,0.0,0.0,83.80247497558594,48.0,-4.877570152282715,-0.0,1199.14501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901060,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0833740234375,0.8406692743301392,0.2216987609863281,0.200937882065773,296.93798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0833435058594,0.9833405613899232,0.3501323163509369,0.3327639400959015,296.9404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0833435058594,0.9422796368598938,0.3082328736782074,0.2166352272033691,296.9477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0833435058594,0.959449827671051,0.3239853680133819,0.308129072189331,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0833740234375,0.8309499025344849,0.2135906517505645,0.9671006798744202,291.0833435058594,291.1499938964844,288.2759704589844,286.9160461425781,289.0802307128906,297.0086364746094,289.0830993652344,1.0,0.4406992197036743,1.0,1.0,0.1508817225694656,1.0,-2.431640625,2.207857370376587,0.2237830609083175,1.6562161445617676,0.0,0.0,0.0,72.73318481445312,51.0,-3.8564646244049072,-0.0,1121.2156982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901120,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0833740234375,0.8406692743301392,0.2216987609863281,0.200937882065773,296.93798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0833435058594,0.9833405613899232,0.3501323163509369,0.3327639400959015,296.9404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0833435058594,0.9422796368598938,0.3082328736782074,0.2166352272033691,296.9477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0833435058594,0.959449827671051,0.3239853680133819,0.308129072189331,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0833740234375,0.8309499025344849,0.2135906517505645,0.9671006798744202,291.0833435058594,291.1499938964844,288.2759704589844,286.9160461425781,289.0802307128906,297.0086364746094,289.0830993652344,1.0,0.4406992197036743,1.0,1.0,0.1508817225694656,1.0,-2.431640625,2.207857370376587,0.2237830609083175,1.6562161445617676,0.0,0.0,0.0,72.73318481445312,51.0,-3.8564646244049072,-0.0,1121.2156982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901180,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0803527832031,0.8583617806434631,0.2192529290914535,0.1985799521207809,296.9335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0802917480469,0.9990000128746032,0.3469939231872558,0.3285392224788666,296.93634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.080322265625,0.9649922251701356,0.3051628172397613,0.2143721878528595,296.9430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.080322265625,0.9803966879844666,0.3209438323974609,0.3050947189331054,297.00494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0803527832031,0.8483178615570068,0.21143539249897,0.9566214084625244,291.0802917480469,291.1499938964844,288.2450866699219,286.90155029296875,289.07635498046875,297.00506591796875,289.0800170898437,1.0,0.4330794215202331,1.0,1.0,0.1534106582403183,1.0,-2.4049222469329834,2.1768994331359863,0.2280228734016418,1.6310240030288696,0.0,0.0,0.0,67.08496856689453,69.0,-4.405061721801758,-0.0,1067.8922119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901240,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0803527832031,0.8583617806434631,0.2192529290914535,0.1985799521207809,296.9335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0802917480469,0.9990000128746032,0.3469939231872558,0.3285392224788666,296.93634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.080322265625,0.9649922251701356,0.3051628172397613,0.2143721878528595,296.9430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.080322265625,0.9803966879844666,0.3209438323974609,0.3050947189331054,297.00494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0803527832031,0.8483178615570068,0.21143539249897,0.9566214084625244,291.0802917480469,291.1499938964844,288.2450866699219,286.90155029296875,289.07635498046875,297.00506591796875,289.0800170898437,1.0,0.4330794215202331,1.0,1.0,0.1534106582403183,1.0,-2.4049222469329834,2.1768994331359863,0.2280228734016418,1.6310240030288696,0.0,0.0,0.0,67.08496856689453,69.0,-4.405061721801758,-0.0,1067.8922119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901300,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0780639648437,0.8532085418701172,0.2180078476667404,0.1974999606609344,296.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0780029296875,0.9964426755905152,0.345422089099884,0.3281934559345245,296.93426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0780334472656,0.9590490460395812,0.3036047220230102,0.2133163660764694,296.9406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0780029296875,0.9751523733139038,0.3193982541561126,0.3036779463291168,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0780639648437,0.8434702754020691,0.2103382498025894,0.9518817663192748,291.0780029296875,291.1499938964844,288.2294921875,286.8941955566406,289.0740661621094,297.00323486328125,289.0777282714844,1.0,0.4323524534702301,1.0,1.0,0.1546751111745834,1.0,-2.3943886756896973,2.1640820503234863,0.2303064465522766,1.6203831434249878,0.0,0.0,0.0,67.50248718261719,69.0,-5.1196722984313965,-0.0,1058.054443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901360,296.9726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.07623291015625,0.839411199092865,0.2167331427335739,0.1964790672063827,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0762023925781,0.9832139015197754,0.3437756597995758,0.3267839550971985,296.9320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0762023925781,0.9413852691650392,0.3020181059837341,0.2123068571090698,296.9381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0762023925781,0.9590004086494446,0.317823588848114,0.3023232221603393,297.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.07623291015625,0.8302159905433655,0.2092140465974807,0.947449505329132,291.0762023925781,291.1499938964844,288.2137756347656,286.88671875,289.0725402832031,297.00128173828125,289.075927734375,1.0,0.4329336285591125,1.0,1.0,0.1560917347669601,1.0,-2.3833107948303223,2.150575876235962,0.2327348589897155,1.609247803688049,0.0,0.0,0.0,69.99575805664062,87.0,-4.99833345413208,-0.0,1056.056884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901420,296.9688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0722351074219,0.8032941818237305,0.2141007781028747,0.19450244307518,296.9232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0721435546875,0.9384573698043824,0.3404125869274139,0.32401904463768,296.9271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0721740722656,0.894494891166687,0.2987651526927948,0.2103409767150879,296.9327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0721740722656,0.9106380343437196,0.3145920932292938,0.2996836900711059,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0722351074219,0.7939319610595703,0.2068852037191391,0.9389294981956482,291.0721435546875,291.1499938964844,288.1820678710937,286.8715209960937,289.06744384765625,296.9969177246094,289.0718078613281,1.0,0.4370909929275512,1.0,1.0,0.1589249968528747,1.0,-2.361845731735229,2.124809741973877,0.2370360791683197,1.5881030559539795,0.0,0.0,0.0,78.78972625732422,105.0,-5.82657527923584,-0.0,1068.1588134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901480,296.9688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0722351074219,0.8032941818237305,0.2141007781028747,0.19450244307518,296.9232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0721435546875,0.9384573698043824,0.3404125869274139,0.32401904463768,296.9271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0721740722656,0.894494891166687,0.2987651526927948,0.2103409767150879,296.9327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0721740722656,0.9106380343437196,0.3145920932292938,0.2996836900711059,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0722351074219,0.7939319610595703,0.2068852037191391,0.9389294981956482,291.0721435546875,291.1499938964844,288.1820678710937,286.8715209960937,289.06744384765625,296.9969177246094,289.0718078613281,1.0,0.4370909929275512,1.0,1.0,0.1589249968528747,1.0,-2.361845731735229,2.124809741973877,0.2370360791683197,1.5881030559539795,0.0,0.0,0.0,78.78972625732422,105.0,-5.82657527923584,-0.0,1068.1588134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901540,296.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0658264160156,0.7646811008453369,0.2113573402166366,0.1925573050975799,296.9173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.06573486328125,0.8901957273483276,0.3369443714618683,0.3212959468364715,296.9218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0657653808594,0.8522703647613525,0.2954020798206329,0.2084010988473892,296.9268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.06573486328125,0.8668394088745117,0.3112465739250183,0.2970758378505707,296.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0658569335937,0.7563967108726501,0.2044443637132644,0.9305683374404908,291.06573486328125,291.1499938964844,288.1499938964844,286.8559875488281,289.05889892578125,296.99200439453125,289.0652160644531,1.0,0.4439707100391388,1.0,1.0,0.1617582440376281,1.0,-2.3407301902771,2.100327730178833,0.2404025793075561,1.5682828426361084,0.0,0.0,0.0,91.10713958740234,123.0,-8.571985244750977,-0.0,1094.4254150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901600,296.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0658264160156,0.7646811008453369,0.2113573402166366,0.1925573050975799,296.9173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.06573486328125,0.8901957273483276,0.3369443714618683,0.3212959468364715,296.9218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0657653808594,0.8522703647613525,0.2954020798206329,0.2084010988473892,296.9268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.06573486328125,0.8668394088745117,0.3112465739250183,0.2970758378505707,296.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0658569335937,0.7563967108726501,0.2044443637132644,0.9305683374404908,291.06573486328125,291.1499938964844,288.1499938964844,286.8559875488281,289.05889892578125,296.99200439453125,289.0652160644531,1.0,0.4439707100391388,1.0,1.0,0.1617582440376281,1.0,-2.3407301902771,2.100327730178833,0.2404025793075561,1.5682828426361084,0.0,0.0,0.0,91.10713958740234,123.0,-8.571985244750977,-0.0,1094.4254150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901660,296.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.05718994140625,0.733001708984375,0.2085072845220565,0.1905992925167083,296.9111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0570373535156,0.852009117603302,0.3333650529384613,0.3185575008392334,296.91607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0570678710937,0.8176803588867188,0.2919294834136963,0.2064499109983444,296.92059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0570678710937,0.8310589790344238,0.3077864944934845,0.2944483458995819,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0572204589844,0.7258097529411316,0.2018914222717285,0.9221236705780028,291.0570373535156,291.1499938964844,288.114990234375,286.8380432128906,289.0475769042969,296.986572265625,289.0563659667969,1.0,0.4524895250797272,1.0,1.0,0.1650434285402298,1.0,-2.319443941116333,2.075876235961914,0.2435678839683532,1.548601150512695,0.0,0.0,0.0,105.6796875,111.0,-11.839739799499512,-0.0,1128.8868408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901720,296.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.05718994140625,0.733001708984375,0.2085072845220565,0.1905992925167083,296.9111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0570373535156,0.852009117603302,0.3333650529384613,0.3185575008392334,296.91607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0570678710937,0.8176803588867188,0.2919294834136963,0.2064499109983444,296.92059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0570678710937,0.8310589790344238,0.3077864944934845,0.2944483458995819,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0572204589844,0.7258097529411316,0.2018914222717285,0.9221236705780028,291.0570373535156,291.1499938964844,288.114990234375,286.8380432128906,289.0475769042969,296.986572265625,289.0563659667969,1.0,0.4524895250797272,1.0,1.0,0.1650434285402298,1.0,-2.319443941116333,2.075876235961914,0.2435678839683532,1.548601150512695,0.0,0.0,0.0,105.6796875,111.0,-11.839739799499512,-0.0,1128.8868408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901780,296.95440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.04217529296875,0.7212846279144287,0.2055782824754715,0.188204750418663,296.9046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0419006347656,0.8386566042900085,0.3296829760074615,0.3153439164161682,296.9101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0419616699219,0.8042195439338684,0.2883631885051727,0.2041523158550262,296.9140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0419311523437,0.818202018737793,0.304223358631134,0.2913446426391601,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0422058105469,0.7141621112823486,0.1992423683404922,0.9114407300949096,291.0419006347656,291.1499938964844,288.0746765136719,286.8157958984375,289.02606201171875,296.9808959960937,289.0407409667969,1.0,0.4522648155689239,1.0,1.0,0.1683286130428314,1.0,-2.293391227722168,2.048712730407715,0.2446784824132919,1.527353048324585,0.0,0.0,0.0,110.64958190917967,99.0,-20.04769897460937,-0.0,1119.853759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901840,296.95440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.04217529296875,0.7212846279144287,0.2055782824754715,0.188204750418663,296.9046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0419006347656,0.8386566042900085,0.3296829760074615,0.3153439164161682,296.9101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0419616699219,0.8042195439338684,0.2883631885051727,0.2041523158550262,296.9140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0419311523437,0.818202018737793,0.304223358631134,0.2913446426391601,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0422058105469,0.7141621112823486,0.1992423683404922,0.9114407300949096,291.0419006347656,291.1499938964844,288.0746765136719,286.8157958984375,289.02606201171875,296.9808959960937,289.0407409667969,1.0,0.4522648155689239,1.0,1.0,0.1683286130428314,1.0,-2.293391227722168,2.048712730407715,0.2446784824132919,1.527353048324585,0.0,0.0,0.0,110.64958190917967,99.0,-20.04769897460937,-0.0,1119.853759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901900,296.9519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.031982421875,0.7193490862846375,0.2041035443544387,0.1868952065706253,296.9014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0316467285156,0.8367971181869507,0.3278142511844635,0.3136041164398193,296.9072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.03173828125,0.8021159172058105,0.2865586280822754,0.2029091864824295,296.9109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0317077636719,0.8163042664527893,0.3024150729179382,0.2896603941917419,296.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0320129394531,0.7122476696968079,0.1978976428508758,0.9054948687553406,291.0316467285156,291.1499938964844,288.0526733398437,286.8031616210937,289.0129699707031,296.9781188964844,289.0303649902344,1.0,0.4502016007900238,1.0,1.0,0.1699712127447128,1.0,-2.2790706157684326,2.0341901779174805,0.2448805421590805,1.5160588026046753,0.0,0.0,0.0,110.4546890258789,99.0,-24.385910034179688,-0.0,1103.567626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901960,296.94970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0212707519531,0.7191257476806641,0.2026248574256897,0.1855363547801971,296.8982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0209655761719,0.8369417786598206,0.3259296417236328,0.3118011653423309,296.9043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.02105712890625,0.8021037578582764,0.2847426235675812,0.2016224414110183,296.9077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0210266113281,0.8163740038871765,0.3005917072296142,0.2879137396812439,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.02130126953125,0.7121105194091797,0.1965431272983551,0.8992756605148315,291.0209655761719,291.1499938964844,288.0295104980469,286.7895812988281,289.002197265625,296.97540283203125,289.019775390625,1.0,0.4471690356731415,1.0,1.0,0.1722024977207183,1.0,-2.2641589641571045,2.0182666778564453,0.2458923608064651,1.503490686416626,0.0,0.0,0.0,109.05322265625,87.0,-26.455724716186523,-0.0,1082.1646728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902020,296.9455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0002136230469,0.722648024559021,0.1996689289808273,0.1827189922332763,296.8922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9998779296875,0.8418986201286316,0.3221280574798584,0.308057576417923,296.8990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9999694824219,0.8069201111793518,0.2810918986797333,0.1989567428827285,296.9017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9999389648437,0.8210542798042297,0.2969144284725189,0.2842846214771271,296.9701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.000244140625,0.715936005115509,0.1938180029392242,0.8862596750259399,290.9998779296875,291.1499938964844,287.9798278808594,286.7597351074219,288.978515625,296.9703674316406,288.9985046386719,1.0,0.4389464259147644,1.0,1.0,0.1766650527715683,1.0,-2.233083248138428,1.985336422920227,0.2477467954158783,1.4775140285491943,0.0,0.0,0.0,103.63536071777344,75.0,-29.24665069580078,-0.0,1028.8482666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902080,296.9455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0002136230469,0.722648024559021,0.1996689289808273,0.1827189922332763,296.8922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9998779296875,0.8418986201286316,0.3221280574798584,0.308057576417923,296.8990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9999694824219,0.8069201111793518,0.2810918986797333,0.1989567428827285,296.9017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9999389648437,0.8210542798042297,0.2969144284725189,0.2842846214771271,296.9701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.000244140625,0.715936005115509,0.1938180029392242,0.8862596750259399,290.9998779296875,291.1499938964844,287.9798278808594,286.7597351074219,288.978515625,296.9703674316406,288.9985046386719,1.0,0.4389464259147644,1.0,1.0,0.1766650527715683,1.0,-2.233083248138428,1.985336422920227,0.2477467954158783,1.4775140285491943,0.0,0.0,0.0,103.63536071777344,75.0,-29.24665069580078,-0.0,1028.8482666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
