time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11902140,296.94195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.97613525390625,0.7304068803787231,0.1967098861932754,0.1798145174980163,296.8865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9757385253906,0.8521650433540344,0.3182821273803711,0.3041823208332062,296.8941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.975830078125,0.8166071176528931,0.2774144411087036,0.196206122636795,296.8960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9757995605469,0.8306213021278381,0.2931958138942718,0.2805264294147491,296.9656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9761657714844,0.7239410281181335,0.1910736560821533,0.8727262616157532,290.9757385253906,291.1499938964844,287.92608642578125,286.7265319824219,288.9513854980469,296.9657287597656,288.97418212890625,1.0,0.4286888837814331,1.0,1.0,0.1811276227235794,1.0,-2.200866460800171,1.951574683189392,0.249291718006134,1.4509344100952148,0.0,0.0,0.0,95.89877319335938,63.0,-33.03384780883789,-0.0,967.0195922851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902200,296.94195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.97613525390625,0.7304068803787231,0.1967098861932754,0.1798145174980163,296.8865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9757385253906,0.8521650433540344,0.3182821273803711,0.3041823208332062,296.8941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.975830078125,0.8166071176528931,0.2774144411087036,0.196206122636795,296.8960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9757995605469,0.8306213021278381,0.2931958138942718,0.2805264294147491,296.9656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9761657714844,0.7239410281181335,0.1910736560821533,0.8727262616157532,290.9757385253906,291.1499938964844,287.92608642578125,286.7265319824219,288.9513854980469,296.9657287597656,288.97418212890625,1.0,0.4286888837814331,1.0,1.0,0.1811276227235794,1.0,-2.200866460800171,1.951574683189392,0.249291718006134,1.4509344100952148,0.0,0.0,0.0,95.89877319335938,63.0,-33.03384780883789,-0.0,967.0195922851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902260,296.9387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9559326171875,0.7422470450401306,0.1937490999698639,0.1768531948328018,296.8811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.95562744140625,0.8678309917449951,0.3143980801105499,0.3002115488052368,296.8896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9557189941406,0.8305031061172485,0.2737160921096802,0.1933969408273697,296.8907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9556884765625,0.8449947834014893,0.2894415855407715,0.2766754925251007,296.96142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9559326171875,0.7357573509216309,0.1883141696453094,0.8588517308235168,290.95562744140625,291.1499938964844,287.86865234375,286.6903686523437,288.9363708496094,296.9615478515625,288.9545288085937,1.0,0.4170482456684112,1.0,1.0,0.1878361254930496,1.0,-2.167875528335572,1.9135713577270508,0.2543043494224548,1.420278787612915,0.0,0.0,0.0,86.77466583251953,51.0,-27.95054626464844,-0.0,900.9547119140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902320,296.9387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9559326171875,0.7422470450401306,0.1937490999698639,0.1768531948328018,296.8811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.95562744140625,0.8678309917449951,0.3143980801105499,0.3002115488052368,296.8896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9557189941406,0.8305031061172485,0.2737160921096802,0.1933969408273697,296.8907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9556884765625,0.8449947834014893,0.2894415855407715,0.2766754925251007,296.96142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9559326171875,0.7357573509216309,0.1883141696453094,0.8588517308235168,290.95562744140625,291.1499938964844,287.86865234375,286.6903686523437,288.9363708496094,296.9615478515625,288.9545288085937,1.0,0.4170482456684112,1.0,1.0,0.1878361254930496,1.0,-2.167875528335572,1.9135713577270508,0.2543043494224548,1.420278787612915,0.0,0.0,0.0,86.77466583251953,51.0,-27.95054626464844,-0.0,900.9547119140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902380,296.9361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9389953613281,0.7594391107559204,0.190807968378067,0.1738753914833068,296.8763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9386901855469,0.8901633024215698,0.3105029165744781,0.2961930334568023,296.8857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.93878173828125,0.8500081300735474,0.270023375749588,0.1905643343925476,296.88604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9387512207031,0.8656591773033142,0.2856771051883697,0.2727777659893036,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9389953613281,0.7526220679283142,0.1855581104755401,0.8448200225830078,290.9386901855469,291.1499938964844,287.8079833984375,286.6515197753906,288.92059326171875,296.9579162597656,288.9375915527344,1.0,0.4044283926486969,1.0,1.0,0.194544643163681,1.0,-2.134535551071167,1.875248432159424,0.2592869997024536,1.3893598318099976,0.0,0.0,0.0,76.81104278564453,39.0,-24.893129348754883,-0.0,833.35986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902440,296.9361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9389953613281,0.7594391107559204,0.190807968378067,0.1738753914833068,296.8763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9386901855469,0.8901633024215698,0.3105029165744781,0.2961930334568023,296.8857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.93878173828125,0.8500081300735474,0.270023375749588,0.1905643343925476,296.88604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9387512207031,0.8656591773033142,0.2856771051883697,0.2727777659893036,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9389953613281,0.7526220679283142,0.1855581104755401,0.8448200225830078,290.9386901855469,291.1499938964844,287.8079833984375,286.6515197753906,288.92059326171875,296.9579162597656,288.9375915527344,1.0,0.4044283926486969,1.0,1.0,0.194544643163681,1.0,-2.134535551071167,1.875248432159424,0.2592869997024536,1.3893598318099976,0.0,0.0,0.0,76.81104278564453,39.0,-24.893129348754883,-0.0,833.35986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902500,296.9349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9305419921875,0.7708024978637695,0.1893411874771118,0.1723831892013549,296.8740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9302673339844,0.9044851660728456,0.3085485100746155,0.2941700220108032,296.88397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9303283691406,0.862817108631134,0.2681761682033539,0.1891420632600784,296.88385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9302978515625,0.8791874051094055,0.2837886214256286,0.2708155810832977,296.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9305725097656,0.7637600302696228,0.1841801106929779,0.8377678394317627,290.9302673339844,291.1499938964844,287.77655029296875,286.6311950683594,288.9122009277344,296.9562683105469,288.9291381835937,1.0,0.3978258669376373,1.0,1.0,0.1978988945484161,1.0,-2.1177785396575928,1.8560528755187988,0.2617256045341491,1.3738778829574585,0.0,0.0,0.0,71.6260986328125,39.0,-24.330440521240234,-0.0,799.4851684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902560,296.9339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9234313964844,0.78455650806427,0.1878761798143386,0.1708890497684478,296.8719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9232788085937,0.9229299426078796,0.3065896034240722,0.2921388447284698,296.88232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9233093261719,0.8783701658248901,0.2663281857967376,0.187716394662857,296.8817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9233093261719,0.895419716835022,0.2818960547447204,0.2688456773757934,296.9546203613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9234619140625,0.7773040533065796,0.1828018873929977,0.8306974172592163,290.9232788085937,291.1499938964844,287.7444763183594,286.6103210449219,288.91015625,296.9547424316406,288.922607421875,1.0,0.3910624384880066,1.0,1.0,0.2022316753864288,1.0,-2.1009743213653564,1.8352460861206048,0.265728235244751,1.356796145439148,0.0,0.0,0.0,66.3578109741211,27.0,-20.539697647094727,-0.0,765.7681274414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902620,296.9322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9165344238281,0.8210388422012329,0.1849710494279861,0.1679090559482574,296.8681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9164428710937,0.9713037610054016,0.3026796579360962,0.2880680561065674,296.8795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9164733886719,0.9225202202796936,0.2626517117023468,0.1848669797182083,296.87799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9164428710937,0.9429785013198853,0.2781184017658233,0.2648975849151611,296.9519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9165344238281,0.814108669757843,0.1800589263439178,0.8165536522865295,290.9164428710937,291.1499938964844,287.6784973144531,286.567138671875,288.9080505371094,296.9520874023437,288.9159851074219,1.0,0.3770906627178192,1.0,1.0,0.2108972519636154,1.0,-2.067355155944824,1.7934386730194092,0.273916482925415,1.3224228620529177,0.0,0.0,0.0,55.61740112304688,25.0,-12.200858116149902,-0.0,699.1256103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902680,296.9322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9165344238281,0.8210388422012329,0.1849710494279861,0.1679090559482574,296.8681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9164428710937,0.9713037610054016,0.3026796579360962,0.2880680561065674,296.8795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9164733886719,0.9225202202796936,0.2626517117023468,0.1848669797182083,296.87799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9164428710937,0.9429785013198853,0.2781184017658233,0.2648975849151611,296.9519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9165344238281,0.814108669757843,0.1800589263439178,0.8165536522865295,290.9164428710937,291.1499938964844,287.6784973144531,286.567138671875,288.9080505371094,296.9520874023437,288.9159851074219,1.0,0.3770906627178192,1.0,1.0,0.2108972519636154,1.0,-2.067355155944824,1.7934386730194092,0.273916482925415,1.3224228620529177,0.0,0.0,0.0,55.61740112304688,25.0,-12.200858116149902,-0.0,699.1256103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902740,296.93096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9123840332031,0.8508316874504089,0.1820794194936752,0.1650842577219009,296.8654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.912353515625,0.9990000128746032,0.2988370954990387,0.2808578908443451,296.87713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.912353515625,0.9632566571235656,0.2589854598045349,0.1821348220109939,296.87469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.912353515625,0.9809560179710388,0.2743377983570099,0.2610949277877807,296.9497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9123840332031,0.8436709046363831,0.1773223578929901,0.8031390309333801,290.9123229980469,291.1499938964844,287.6105041503906,286.5222473144531,288.9059143066406,296.9498291015625,288.9119873046875,1.0,0.3658793866634369,1.0,1.0,0.219562828540802,1.0,-2.031404733657837,1.7498596906661987,0.2815450727939605,1.286933422088623,0.0,0.0,0.0,48.3866081237793,43.0,-7.430825710296631,-0.0,644.8182373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902800,296.93096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9123840332031,0.8508316874504089,0.1820794194936752,0.1650842577219009,296.8654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.912353515625,0.9990000128746032,0.2988370954990387,0.2808578908443451,296.87713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.912353515625,0.9632566571235656,0.2589854598045349,0.1821348220109939,296.87469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.912353515625,0.9809560179710388,0.2743377983570099,0.2610949277877807,296.9497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9123840332031,0.8436709046363831,0.1773223578929901,0.8031390309333801,290.9123229980469,291.1499938964844,287.6105041503906,286.5222473144531,288.9059143066406,296.9498291015625,288.9119873046875,1.0,0.3658793866634369,1.0,1.0,0.219562828540802,1.0,-2.031404733657837,1.7498596906661987,0.2815450727939605,1.286933422088623,0.0,0.0,0.0,48.3866081237793,43.0,-7.430825710296631,-0.0,644.8182373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902860,296.92974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9125671386719,0.8415030837059021,0.1791817545890808,0.1625162065029144,296.86474609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9127197265625,0.9954370856285096,0.2951733767986297,0.2808165550231933,296.8750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9126892089844,0.9521328210830688,0.2553199529647827,0.1796047687530517,296.8717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9126892089844,0.9711697101593018,0.2705488502979278,0.2575564086437225,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9125671386719,0.8346876502037048,0.1745925694704055,0.7910438776016235,290.9127197265625,291.1499938964844,287.5408630371094,286.4760131835937,288.91571044921875,296.9479064941406,288.9130859375,1.0,0.36342853307724,1.0,1.0,0.229098379611969,1.0,-2.007168292999268,1.7139346599578855,0.293233722448349,1.25613534450531,0.0,0.0,0.0,48.55273818969727,61.0,1.183511734008789,-0.0,626.221923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902920,296.92974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9125671386719,0.8415030837059021,0.1791817545890808,0.1625162065029144,296.86474609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9127197265625,0.9954370856285096,0.2951733767986297,0.2808165550231933,296.8750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9126892089844,0.9521328210830688,0.2553199529647827,0.1796047687530517,296.8717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9126892089844,0.9711697101593018,0.2705488502979278,0.2575564086437225,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9125671386719,0.8346876502037048,0.1745925694704055,0.7910438776016235,290.9127197265625,291.1499938964844,287.5408630371094,286.4760131835937,288.91571044921875,296.9479064941406,288.9130859375,1.0,0.36342853307724,1.0,1.0,0.229098379611969,1.0,-2.007168292999268,1.7139346599578855,0.293233722448349,1.25613534450531,0.0,0.0,0.0,48.55273818969727,61.0,1.183511734008789,-0.0,626.221923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902980,296.9281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9200134277344,0.7984955310821533,0.1762272864580154,0.1601676642894745,296.85986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.920166015625,0.94593608379364,0.2910638451576233,0.2772606611251831,296.87286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9201354980469,0.8962188363075256,0.2516142725944519,0.1772557944059372,296.86865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.920166015625,0.9148769974708556,0.2667117118835449,0.2542553544044494,296.94561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9200134277344,0.7915887236595154,0.1718081980943679,0.780073881149292,290.9201965332031,291.1499938964844,287.4700012207031,286.42877197265625,288.927001953125,296.9457092285156,288.9206237792969,1.0,0.3663134276866913,1.0,1.0,0.238633930683136,1.0,-1.9793410301208496,1.6751129627227783,0.3042281568050384,1.2234418392181396,0.0,0.0,0.0,55.42407989501953,79.0,8.1045560836792,-0.0,628.3753051757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903040,296.9281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9200134277344,0.7984955310821533,0.1762272864580154,0.1601676642894745,296.85986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.920166015625,0.94593608379364,0.2910638451576233,0.2772606611251831,296.87286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9201354980469,0.8962188363075256,0.2516142725944519,0.1772557944059372,296.86865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.920166015625,0.9148769974708556,0.2667117118835449,0.2542553544044494,296.94561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9200134277344,0.7915887236595154,0.1718081980943679,0.780073881149292,290.9201965332031,291.1499938964844,287.4700012207031,286.42877197265625,288.927001953125,296.9457092285156,288.9206237792969,1.0,0.3663134276866913,1.0,1.0,0.238633930683136,1.0,-1.9793410301208496,1.6751129627227783,0.3042281568050384,1.2234418392181396,0.0,0.0,0.0,55.42407989501953,79.0,8.1045560836792,-0.0,628.3753051757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903100,296.9271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9247741699219,0.7746659517288208,0.1747302561998367,0.1590272337198257,296.8578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9249572753906,0.914515733718872,0.2890248894691467,0.2755439281463623,296.8717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9249267578125,0.8697732090950012,0.2497474998235702,0.1761119067668914,296.8670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9249267578125,0.8870214223861694,0.2647763788700104,0.2526435852050781,296.9444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9247436523437,0.7681694626808167,0.1703967601060867,0.7747591137886047,290.9249572753906,291.1499938964844,287.4342346191406,286.4048767089844,288.9338073730469,296.94451904296875,288.9255065917969,1.0,0.3691921830177307,1.0,1.0,0.2434017062187194,1.0,-1.9662177562713623,1.656299710273743,0.3099180459976196,1.2075097560882568,0.0,0.0,0.0,60.30419921875,79.0,10.85851764678955,-0.0,634.7222290039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903160,296.9261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9300537109375,0.7527677416801453,0.1732198894023895,0.1579031497240066,296.8558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9302673339844,0.8873826265335083,0.2869868874549866,0.2738605737686157,296.8705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9302062988281,0.8456506729125977,0.2478709518909454,0.1749832928180694,296.8655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.93023681640625,0.8617202639579773,0.2628291547298431,0.251050591468811,296.94317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9300537109375,0.7468432784080505,0.1689724028110504,0.7695278525352478,290.9302673339844,291.1499938964844,287.3983154296875,286.380859375,288.9399108886719,296.9432983398437,288.9308166503906,1.0,0.3727977573871612,1.0,1.0,0.2479885518550872,1.0,-1.9532954692840576,1.6379523277282717,0.3153431117534637,1.1919957399368286,0.0,0.0,0.0,65.95189666748047,82.0,12.660365104675291,-0.0,643.6744995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903220,296.924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.941162109375,0.7263979315757751,0.1701718270778656,0.1555093228816986,296.85235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.94140625,0.8548049330711365,0.2829023599624634,0.2703666090965271,296.8682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9413452148437,0.8164229989051819,0.2440960109233856,0.1726180762052536,296.8623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9413757324219,0.8313885927200317,0.2589044570922851,0.2477113306522369,296.94061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.941162109375,0.7209789156913757,0.1660925894975662,0.7583310008049011,290.94140625,291.1499938964844,287.32623291015625,286.33258056640625,288.9530639648437,296.9407043457031,288.94207763671875,1.0,0.3765175938606262,1.0,1.0,0.2571622729301452,1.0,-1.92593002319336,1.6001791954040527,0.3257508873939514,1.160225749015808,0.0,0.0,0.0,74.14083862304688,70.0,15.130766868591309,-0.0,649.8153076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903280,296.924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.941162109375,0.7263979315757751,0.1701718270778656,0.1555093228816986,296.85235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.94140625,0.8548049330711365,0.2829023599624634,0.2703666090965271,296.8682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9413452148437,0.8164229989051819,0.2440960109233856,0.1726180762052536,296.8623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9413757324219,0.8313885927200317,0.2589044570922851,0.2477113306522369,296.94061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.941162109375,0.7209789156913757,0.1660925894975662,0.7583310008049011,290.94140625,291.1499938964844,287.32623291015625,286.33258056640625,288.9530639648437,296.9407043457031,288.94207763671875,1.0,0.3765175938606262,1.0,1.0,0.2571622729301452,1.0,-1.92593002319336,1.6001791954040527,0.3257508873939514,1.160225749015808,0.0,0.0,0.0,74.14083862304688,70.0,15.130766868591309,-0.0,649.8153076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903340,296.9223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9540100097656,0.7176690101623535,0.167131021618843,0.1528580337762832,296.84930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9542541503906,0.8451149463653564,0.2788213193416595,0.2666056156158447,296.86627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9541931152344,0.8067987561225891,0.2403264194726944,0.1700531393289566,296.8594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9542236328125,0.822102427482605,0.2549691498279571,0.2440879642963409,296.93829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9539794921875,0.7121655941009521,0.1632039844989776,0.7457908391952515,290.95428466796875,291.1499938964844,287.2541809082031,286.2843017578125,288.9678955078125,296.9383850097656,288.9550476074219,1.0,0.3735458552837372,1.0,1.0,0.2663359642028808,1.0,-1.895741820335388,1.560390591621399,0.335351288318634,1.1270297765731812,0.0,0.0,0.0,75.5658950805664,58.0,17.516122817993164,-0.0,631.7230834960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903400,296.9223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9540100097656,0.7176690101623535,0.167131021618843,0.1528580337762832,296.84930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9542541503906,0.8451149463653564,0.2788213193416595,0.2666056156158447,296.86627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9541931152344,0.8067987561225891,0.2403264194726944,0.1700531393289566,296.8594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9542236328125,0.822102427482605,0.2549691498279571,0.2440879642963409,296.93829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9539794921875,0.7121655941009521,0.1632039844989776,0.7457908391952515,290.95428466796875,291.1499938964844,287.2541809082031,286.2843017578125,288.9678955078125,296.9383850097656,288.9550476074219,1.0,0.3735458552837372,1.0,1.0,0.2663359642028808,1.0,-1.895741820335388,1.560390591621399,0.335351288318634,1.1270297765731812,0.0,0.0,0.0,75.5658950805664,58.0,17.516122817993164,-0.0,631.7230834960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903460,296.9211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9643249511719,0.7189673185348511,0.1641308665275573,0.1500675976276397,296.8468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9644775390625,0.847618043422699,0.2747582495212555,0.2626794576644897,296.8648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9644470214844,0.8090212345123291,0.2365894913673401,0.167374849319458,296.8570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9644775390625,0.8242642879486084,0.2510480880737304,0.2402937710285186,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9643249511719,0.7136059999465942,0.1603377163410186,0.7324678897857666,290.9644775390625,291.1499938964844,287.1824951171875,286.2363586425781,288.9739685058594,296.9365234375,288.96490478515625,1.0,0.3663976192474365,1.0,1.0,0.2743111848831177,1.0,-1.8639063835144043,1.5217548608779907,0.3421514630317688,1.0952866077423096,0.0,0.0,0.0,72.36811828613281,46.0,13.994877815246582,-0.0,598.218994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903520,296.9211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9643249511719,0.7189673185348511,0.1641308665275573,0.1500675976276397,296.8468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9644775390625,0.847618043422699,0.2747582495212555,0.2626794576644897,296.8648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9644470214844,0.8090212345123291,0.2365894913673401,0.167374849319458,296.8570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9644775390625,0.8242642879486084,0.2510480880737304,0.2402937710285186,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9643249511719,0.7136059999465942,0.1603377163410186,0.7324678897857666,290.9644775390625,291.1499938964844,287.1824951171875,286.2363586425781,288.9739685058594,296.9365234375,288.96490478515625,1.0,0.3663976192474365,1.0,1.0,0.2743111848831177,1.0,-1.8639063835144043,1.5217548608779907,0.3421514630317688,1.0952866077423096,0.0,0.0,0.0,72.36811828613281,46.0,13.994877815246582,-0.0,598.218994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903580,296.9204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.97247314453125,0.7273731231689453,0.1611587852239608,0.1471981555223465,296.8446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.97265625,0.8589968085289001,0.2706969976425171,0.2586453557014465,296.86383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9725952148437,0.8194901943206787,0.2328722476959228,0.1646291017532348,296.85504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9726257324219,0.8346323370933533,0.2471304088830948,0.2363923490047454,296.93505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.97247314453125,0.7222443222999573,0.1574904024600982,0.7187020182609558,290.97265625,291.1499938964844,287.11163330078125,286.1891174316406,288.9817199707031,296.93511962890625,288.9730834960937,1.0,0.3564048111438751,1.0,1.0,0.2822863757610321,1.0,-1.83110511302948,1.4826878309249878,0.3484172821044922,1.0632827281951904,0.0,0.0,0.0,66.32550048828125,34.0,12.298957824707031,-0.0,556.1765747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903640,296.9204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.97247314453125,0.7273731231689453,0.1611587852239608,0.1471981555223465,296.8446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.97265625,0.8589968085289001,0.2706969976425171,0.2586453557014465,296.86383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9725952148437,0.8194901943206787,0.2328722476959228,0.1646291017532348,296.85504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9726257324219,0.8346323370933533,0.2471304088830948,0.2363923490047454,296.93505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.97247314453125,0.7222443222999573,0.1574904024600982,0.7187020182609558,290.97265625,291.1499938964844,287.11163330078125,286.1891174316406,288.9817199707031,296.93511962890625,288.9730834960937,1.0,0.3564048111438751,1.0,1.0,0.2822863757610321,1.0,-1.83110511302948,1.4826878309249878,0.3484172821044922,1.0632827281951904,0.0,0.0,0.0,66.32550048828125,34.0,12.298957824707031,-0.0,556.1765747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903700,296.92022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.97686767578125,0.7341034412384033,0.1596833914518356,0.1457453221082687,296.8436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9770812988281,0.8681235909461975,0.2686676979064941,0.2566001415252685,296.8634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9770202636719,0.8275294303894043,0.2310213446617126,0.163239985704422,296.8541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.97705078125,0.8429090976715088,0.2451736778020858,0.234414204955101,296.9345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.97686767578125,0.7289928793907166,0.1560744196176529,0.7117149829864502,290.9770812988281,291.1499938964844,287.0766296386719,286.16583251953125,288.9866943359375,296.9345703125,288.9775695800781,1.0,0.3506113290786743,1.0,1.0,0.2862739861011505,1.0,-1.8144716024398804,1.4630690813064575,0.3514025807380676,1.0472311973571775,0.0,0.0,0.0,62.573875427246094,34.0,12.470976829528809,-0.0,533.2517700195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903760,296.92010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.98095703125,0.7427948713302612,0.1582145541906356,0.1442857235670089,296.8427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9810791015625,0.8798817992210388,0.26663938164711,0.2545422613620758,296.8631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9810485839844,0.8377295136451721,0.2291752398014068,0.161844328045845,296.8533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9810485839844,0.8536233305931091,0.2432183772325515,0.2324238568544387,296.9340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9809265136719,0.7375909686088562,0.1546633392572403,0.7046859860420227,290.9810791015625,291.1499938964844,287.0419921875,286.14288330078125,288.98785400390625,296.93408203125,288.9813232421875,1.0,0.3444023728370666,1.0,1.0,0.2897638380527496,1.0,-1.7977421283721924,1.4443262815475464,0.3534158766269684,1.0320637226104736,0.0,0.0,0.0,58.47871780395508,25.0,10.940333366394045,-0.0,509.6002197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903820,296.9198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9856872558594,0.7646500468254089,0.1552817672491073,0.1413806527853012,296.8410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9857788085937,0.9088210463523864,0.2625718414783478,0.2504258155822754,296.862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9857482910156,0.8631309866905212,0.225483164191246,0.1590603440999984,296.8517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9857788085937,0.8804346323013306,0.2392993122339248,0.2284444272518158,296.9332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.98565673828125,0.7590510845184326,0.1518456935882568,0.6906896829605103,290.9857788085937,291.1499938964844,286.9739990234375,286.0979919433594,288.9912414550781,296.9332580566406,288.9859924316406,1.0,0.3319976329803467,1.0,1.0,0.2967435121536255,1.0,-1.7643840312957764,1.4072102308273315,0.3571738004684448,1.0020465850830078,0.0,0.0,0.0,50.4347038269043,25.0,7.870274543762207,-0.0,464.0174560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903880,296.9198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9856872558594,0.7646500468254089,0.1552817672491073,0.1413806527853012,296.8410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9857788085937,0.9088210463523864,0.2625718414783478,0.2504258155822754,296.862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9857482910156,0.8631309866905212,0.225483164191246,0.1590603440999984,296.8517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9857788085937,0.8804346323013306,0.2392993122339248,0.2284444272518158,296.9332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.98565673828125,0.7590510845184326,0.1518456935882568,0.6906896829605103,290.9857788085937,291.1499938964844,286.9739990234375,286.0979919433594,288.9912414550781,296.9332580566406,288.9859924316406,1.0,0.3319976329803467,1.0,1.0,0.2967435121536255,1.0,-1.7643840312957764,1.4072102308273315,0.3571738004684448,1.0020465850830078,0.0,0.0,0.0,50.4347038269043,25.0,7.870274543762207,-0.0,464.0174560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903940,296.9196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9913024902344,0.7821069955825806,0.1523422747850418,0.1385691165924072,296.8392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.991455078125,0.9338388442993164,0.2584825754165649,0.2463914602994918,296.8619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9914245605469,0.8836636543273926,0.2217824310064315,0.1563465148210525,296.85015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9914245605469,0.901737093925476,0.2353613525629043,0.2245499342679977,296.9324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9913024902344,0.7762880325317383,0.1490230709314346,0.6771655082702637,290.991455078125,291.1499938964844,286.90802001953125,286.05487060546875,288.998291015625,296.9324951171875,288.9918212890625,1.0,0.3223469257354736,1.0,1.0,0.3037231862545013,1.0,-1.7319897413253784,1.3710193634033203,0.3609703481197357,0.9727078080177308,0.0,0.0,0.0,44.99098587036133,25.0,8.374249458312988,-0.0,428.254638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904000,296.9196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9913024902344,0.7821069955825806,0.1523422747850418,0.1385691165924072,296.8392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.991455078125,0.9338388442993164,0.2584825754165649,0.2463914602994918,296.8619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9914245605469,0.8836636543273926,0.2217824310064315,0.1563465148210525,296.85015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9914245605469,0.901737093925476,0.2353613525629043,0.2245499342679977,296.9324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9913024902344,0.7762880325317383,0.1490230709314346,0.6771655082702637,290.991455078125,291.1499938964844,286.90802001953125,286.05487060546875,288.998291015625,296.9324951171875,288.9918212890625,1.0,0.3223469257354736,1.0,1.0,0.3037231862545013,1.0,-1.7319897413253784,1.3710193634033203,0.3609703481197357,0.9727078080177308,0.0,0.0,0.0,44.99098587036133,25.0,8.374249458312988,-0.0,428.254638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904060,296.9192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9970397949219,0.793420672416687,0.1493821442127227,0.13580983877182,296.8374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9971618652344,0.9501762986183168,0.2543641030788421,0.2424029260873794,296.8612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.99713134765625,0.8973381519317627,0.2180636525154113,0.1536746025085449,296.8485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.99713134765625,0.9165779948234558,0.2313963323831558,0.2207034081220626,296.931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9970397949219,0.7875673770904541,0.1461822539567947,0.6639137864112854,290.9971618652344,291.1499938964844,286.8445129394531,286.0137634277344,289.0030212402344,296.9316711425781,288.9974060058594,1.0,0.3144015073776245,1.0,1.0,0.3101088106632232,1.0,-1.7001497745513916,1.336533784866333,0.3636160492897033,0.9449267983436584,0.0,0.0,0.0,41.399532318115234,25.0,7.729950428009033,-0.0,399.3907165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904120,296.9192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9970397949219,0.793420672416687,0.1493821442127227,0.13580983877182,296.8374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9971618652344,0.9501762986183168,0.2543641030788421,0.2424029260873794,296.8612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.99713134765625,0.8973381519317627,0.2180636525154113,0.1536746025085449,296.8485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.99713134765625,0.9165779948234558,0.2313963323831558,0.2207034081220626,296.931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9970397949219,0.7875673770904541,0.1461822539567947,0.6639137864112854,290.9971618652344,291.1499938964844,286.8445129394531,286.0137634277344,289.0030212402344,296.9316711425781,288.9974060058594,1.0,0.3144015073776245,1.0,1.0,0.3101088106632232,1.0,-1.7001497745513916,1.336533784866333,0.3636160492897033,0.9449267983436584,0.0,0.0,0.0,41.399532318115234,25.0,7.729950428009033,-0.0,399.3907165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904180,296.9186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0031433105469,0.7991791367530823,0.146396517753601,0.1330709159374237,296.8355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0032958984375,0.9587425589561462,0.2502114474773407,0.2384275496006012,296.8604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0032653808594,0.9048017859458924,0.2143218219280243,0.15102019906044,296.84674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0032958984375,0.9251050353050232,0.22739939391613,0.2168722152709961,296.9306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0031433105469,0.7933844327926636,0.1433166116476059,0.6507700085639954,291.0032958984375,291.1499938964844,286.7838134765625,285.97509765625,289.0110168457031,296.9306945800781,289.00372314453125,1.0,0.3076241016387939,1.0,1.0,0.3164944052696228,1.0,-1.6685199737548828,1.3024611473083496,0.3660588562488556,0.9174806475639344,0.0,0.0,0.0,38.98270797729492,25.0,8.86105728149414,-0.0,374.9580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904240,296.9186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0031433105469,0.7991791367530823,0.146396517753601,0.1330709159374237,296.8355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0032958984375,0.9587425589561462,0.2502114474773407,0.2384275496006012,296.8604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0032653808594,0.9048017859458924,0.2143218219280243,0.15102019906044,296.84674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0032958984375,0.9251050353050232,0.22739939391613,0.2168722152709961,296.9306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0031433105469,0.7933844327926636,0.1433166116476059,0.6507700085639954,291.0032958984375,291.1499938964844,286.7838134765625,285.97509765625,289.0110168457031,296.9306945800781,289.00372314453125,1.0,0.3076241016387939,1.0,1.0,0.3164944052696228,1.0,-1.6685199737548828,1.3024611473083496,0.3660588562488556,0.9174806475639344,0.0,0.0,0.0,38.98270797729492,25.0,8.86105728149414,-0.0,374.9580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
