time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11904300,296.9182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0070495605469,0.8002774715423584,0.1448966860771179,0.1317055970430374,296.8345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0072631835937,0.9607399702072144,0.2481248080730438,0.2364410609006881,296.8599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0072021484375,0.9065797328948976,0.2124447524547577,0.1496967822313308,296.8458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0072326660156,0.9270735383033752,0.2253912985324859,0.2149585038423538,296.9301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0070495605469,0.7945278882980347,0.141875609755516,0.6442156434059143,291.0072631835937,291.1499938964844,286.75469970703125,285.956787109375,289.0164489746094,296.93017578125,289.0077819824219,1.0,0.3045491874217987,1.0,1.0,0.3196872174739837,1.0,-1.6527395248413086,1.2855368852615356,0.3672026097774505,0.9038490056991576,0.0,0.0,0.0,38.083744049072266,25.0,10.158823013305664,-0.0,363.94378662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904360,296.9179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0112609863281,0.8003960847854614,0.1433935165405273,0.1303425133228302,296.8336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0114440917969,0.961539387702942,0.2460326701402664,0.2344548404216766,296.85955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0113830566406,0.907223343849182,0.2105648815631866,0.1483754813671112,296.844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.01141357421875,0.9277589321136476,0.2233780473470688,0.2130454331636428,296.9295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.01123046875,0.7946968078613281,0.1404300481081009,0.6376675367355347,291.0114440917969,291.1499938964844,286.7264099121094,285.939208984375,289.0199584960937,296.9296264648437,289.0118713378906,1.0,0.3016336262226105,1.0,1.0,0.3225825130939483,1.0,-1.6369731426239014,1.2691938877105713,0.3677792847156524,0.8907846808433533,0.0,0.0,0.0,37.33857727050781,25.0,10.489842414855955,-0.0,353.5557556152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904420,296.9171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0188293457031,0.7981420159339905,0.1403744965791702,0.1276187598705291,296.8316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.01904296875,0.9601337909698486,0.2418281883001327,0.2304779589176178,296.858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0189819335937,0.9055799245834352,0.206793263554573,0.1457354128360748,296.8431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0190124511719,0.9258654713630676,0.2193329483270645,0.2092162072658538,296.9284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0188293457031,0.7925553917884827,0.1375232338905334,0.62456876039505,291.01904296875,291.1499938964844,286.67266845703125,285.9064025878906,289.0290222167969,296.9284973144531,289.0195617675781,1.0,0.2961832880973816,1.0,1.0,0.3283731341361999,1.0,-1.6054346561431885,1.2367414236068726,0.3686932623386383,0.8648632764816284,0.0,0.0,0.0,36.2122688293457,25.0,11.034065246582031,-0.0,334.3092346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904480,296.9171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0188293457031,0.7981420159339905,0.1403744965791702,0.1276187598705291,296.8316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.01904296875,0.9601337909698486,0.2418281883001327,0.2304779589176178,296.858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0189819335937,0.9055799245834352,0.206793263554573,0.1457354128360748,296.8431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0190124511719,0.9258654713630676,0.2193329483270645,0.2092162072658538,296.9284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0188293457031,0.7925553917884827,0.1375232338905334,0.62456876039505,291.01904296875,291.1499938964844,286.67266845703125,285.9064025878906,289.0290222167969,296.9284973144531,289.0195617675781,1.0,0.2961832880973816,1.0,1.0,0.3283731341361999,1.0,-1.6054346561431885,1.2367414236068726,0.3686932623386383,0.8648632764816284,0.0,0.0,0.0,36.2122688293457,25.0,11.034065246582031,-0.0,334.3092346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904540,296.91632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0286560058594,0.7933759093284607,0.1373438239097595,0.1248951628804206,296.82977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0289306640625,0.9556204080581664,0.237602025270462,0.2264915257692337,296.85772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.02886962890625,0.9011377096176147,0.2030109465122223,0.1430960297584533,296.8414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.02886962890625,0.9207022190093994,0.2152680158615112,0.2053793221712112,296.9272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.02862548828125,0.7879166603088379,0.1345988661050796,0.6114475727081299,291.0289001464844,291.1499938964844,286.6229858398437,285.8771057128906,289.042236328125,296.9273376464844,289.0296936035156,1.0,0.2911060750484466,1.0,1.0,0.3341637551784515,1.0,-1.5738502740859983,1.2044856548309326,0.3693646490573883,0.8391091227531433,0.0,0.0,0.0,35.435394287109375,25.0,13.74229621887207,-0.0,316.64520263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904600,296.91632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0286560058594,0.7933759093284607,0.1373438239097595,0.1248951628804206,296.82977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0289306640625,0.9556204080581664,0.237602025270462,0.2264915257692337,296.85772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.02886962890625,0.9011377096176147,0.2030109465122223,0.1430960297584533,296.8414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.02886962890625,0.9207022190093994,0.2152680158615112,0.2053793221712112,296.9272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.02862548828125,0.7879166603088379,0.1345988661050796,0.6114475727081299,291.0289001464844,291.1499938964844,286.6229858398437,285.8771057128906,289.042236328125,296.9273376464844,289.0296936035156,1.0,0.2911060750484466,1.0,1.0,0.3341637551784515,1.0,-1.5738502740859983,1.2044856548309326,0.3693646490573883,0.8391091227531433,0.0,0.0,0.0,35.435394287109375,25.0,13.74229621887207,-0.0,316.64520263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904660,296.9155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.03857421875,0.786940336227417,0.1343064606189727,0.1221733465790748,296.82794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0387878417969,0.9488515853881836,0.2333593666553497,0.2224975526332855,296.8568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.03875732421875,0.8948699831962585,0.1992228031158447,0.1404586136341095,296.8397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.03875732421875,0.9134666919708252,0.2111883014440536,0.2015364617109298,296.9261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.03857421875,0.7816228270530701,0.1316609233617782,0.5983039140701294,291.0387878417969,291.1499938964844,286.5777893066406,285.85162353515625,289.0505676269531,296.9261779785156,289.03936767578125,1.0,0.2862890660762787,1.0,1.0,0.3391168713569641,1.0,-1.5422277450561523,1.173877835273743,0.3683499097824096,0.8149669766426086,0.0,0.0,0.0,34.89004135131836,25.0,13.173113822937012,-0.0,300.1948547363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904720,296.9155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.03857421875,0.786940336227417,0.1343064606189727,0.1221733465790748,296.82794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0387878417969,0.9488515853881836,0.2333593666553497,0.2224975526332855,296.8568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.03875732421875,0.8948699831962585,0.1992228031158447,0.1404586136341095,296.8397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.03875732421875,0.9134666919708252,0.2111883014440536,0.2015364617109298,296.9261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.03857421875,0.7816228270530701,0.1316609233617782,0.5983039140701294,291.0387878417969,291.1499938964844,286.5777893066406,285.85162353515625,289.0505676269531,296.9261779785156,289.03936767578125,1.0,0.2862890660762787,1.0,1.0,0.3391168713569641,1.0,-1.5422277450561523,1.173877835273743,0.3683499097824096,0.8149669766426086,0.0,0.0,0.0,34.89004135131836,25.0,13.173113822937012,-0.0,300.1948547363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904780,296.9147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.04833984375,0.779370903968811,0.1312579810619354,0.1194474250078201,296.8261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.04864501953125,0.9403478503227234,0.2290945500135421,0.2184887677431106,296.85601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0485534667969,0.8873201012611389,0.1954232156276703,0.1378178000450134,296.83807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.048583984375,0.9051159620285034,0.207088828086853,0.1976810097694397,296.9249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.04833984375,0.7742149233818054,0.128706082701683,0.5851138830184937,291.0486145019531,291.1499938964844,286.5375061035156,285.8303527832031,289.0626220703125,296.9250183105469,289.0494079589844,1.0,0.2816581130027771,1.0,1.0,0.3440699875354767,1.0,-1.5105082988739014,1.1434544324874878,0.3670538663864136,0.790988564491272,0.0,0.0,0.0,34.507999420166016,25.0,14.224848747253418,-0.0,284.7080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904840,296.9147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.04833984375,0.779370903968811,0.1312579810619354,0.1194474250078201,296.8261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.04864501953125,0.9403478503227234,0.2290945500135421,0.2184887677431106,296.85601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0485534667969,0.8873201012611389,0.1954232156276703,0.1378178000450134,296.83807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.048583984375,0.9051159620285034,0.207088828086853,0.1976810097694397,296.9249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.04833984375,0.7742149233818054,0.128706082701683,0.5851138830184937,291.0486145019531,291.1499938964844,286.5375061035156,285.8303527832031,289.0626220703125,296.9250183105469,289.0494079589844,1.0,0.2816581130027771,1.0,1.0,0.3440699875354767,1.0,-1.5105082988739014,1.1434544324874878,0.3670538663864136,0.790988564491272,0.0,0.0,0.0,34.507999420166016,25.0,14.224848747253418,-0.0,284.7080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904900,296.9143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0542297363281,0.7753146290779114,0.1297318190336227,0.1180833503603935,296.8252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0545349121094,0.9356191754341124,0.2269562482833862,0.2164792567491531,296.8556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0544738769531,0.8832323551177979,0.1935214698314666,0.1364964544773101,296.8372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.05450439453125,0.9008330702781676,0.2050338834524154,0.195748895406723,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.05419921875,0.7702456116676331,0.1272236555814743,0.5785008072853088,291.0545349121094,291.1499938964844,286.5193176269531,285.8213806152344,289.07037353515625,296.9244384765625,289.0554504394531,1.0,0.2793956100940704,1.0,1.0,0.3465465605258941,1.0,-1.4946134090423584,1.1282958984375,0.366317480802536,0.7790440320968628,0.0,0.0,0.0,34.361019134521484,25.0,15.631622314453123,-0.0,277.2724914550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904960,296.9140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0602111816406,0.7711673974990845,0.1282054185867309,0.1167194321751594,296.8243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0604858398437,0.9306967854499816,0.2248153686523437,0.2144676297903061,296.8552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0604248046875,0.8790348172187805,0.1916194409132003,0.1351751685142517,296.83648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0604553222656,0.8964521288871765,0.2029767036437988,0.1938150376081466,296.9237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0601806640625,0.7661882042884827,0.1257388740777969,0.5718792676925659,291.0604858398437,291.1499938964844,286.50250244140625,285.8135986328125,289.073974609375,296.9238586425781,289.0611877441406,1.0,0.2771595120429992,1.0,1.0,0.3485110998153686,1.0,-1.4787037372589111,1.1140071153640747,0.364696592092514,0.7679590582847595,0.0,0.0,0.0,34.23341369628906,25.0,15.22908878326416,-0.0,270.01763916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905020,296.9133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0693054199219,0.7626588940620422,0.1251449137926101,0.113988347351551,296.8226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.069580078125,0.9204220771789552,0.2205172479152679,0.2104329615831375,296.8544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.06951904296875,0.8703697323799133,0.1878060400485992,0.1325292289257049,296.8349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0695495605469,0.8873473405838013,0.1988477706909179,0.1899373680353164,296.92266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0693054199219,0.7578669190406799,0.1227568015456199,0.5585953593254089,291.069580078125,291.1499938964844,286.47320556640625,285.8017578125,289.0829467773437,296.9226989746094,289.0702819824219,1.0,0.2727571427822113,1.0,1.0,0.35244020819664,1.0,-1.4468026161193848,1.085606575012207,0.3611960113048553,0.745951235294342,0.0,0.0,0.0,34.0314826965332,25.0,13.669246673583984,-0.0,256.00885009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905080,296.9133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0693054199219,0.7626588940620422,0.1251449137926101,0.113988347351551,296.8226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.069580078125,0.9204220771789552,0.2205172479152679,0.2104329615831375,296.8544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.06951904296875,0.8703697323799133,0.1878060400485992,0.1325292289257049,296.8349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0695495605469,0.8873473405838013,0.1988477706909179,0.1899373680353164,296.92266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0693054199219,0.7578669190406799,0.1227568015456199,0.5585953593254089,291.069580078125,291.1499938964844,286.47320556640625,285.8017578125,289.0829467773437,296.9226989746094,289.0702819824219,1.0,0.2727571427822113,1.0,1.0,0.35244020819664,1.0,-1.4468026161193848,1.085606575012207,0.3611960113048553,0.745951235294342,0.0,0.0,0.0,34.0314826965332,25.0,13.669246673583984,-0.0,256.00885009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905140,296.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0800170898437,0.7540455460548401,0.0,0.1112515851855278,296.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.08038330078125,0.9100555777549744,0.0,0.2063812166452407,296.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0802917480469,0.8615413904190063,0.0,0.1298772245645523,296.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.080322265625,0.8779894709587097,0.0,0.1860447376966476,296.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0800170898437,0.7494415044784546,0.0,0.545249342918396,291.0803527832031,294.1499938964844,286.45001220703125,285.7951965332031,289.0968322753906,296.92156982421875,289.081298828125,0.0,0.0,1.0,1.0,0.3563693165779114,1.0,-1.4147751331329346,1.0572800636291504,0.3574950993061065,0.7239988446235657,0.0,0.0,0.0,33.88167953491211,60.0,15.405447006225586,-0.0,242.6007843017578,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905200,296.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0800170898437,0.7540455460548401,0.0,0.1112515851855278,296.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.08038330078125,0.9100555777549744,0.0,0.2063812166452407,296.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0802917480469,0.8615413904190063,0.0,0.1298772245645523,296.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.080322265625,0.8779894709587097,0.0,0.1860447376966476,296.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0800170898437,0.7494415044784546,0.0,0.545249342918396,291.0803527832031,294.1499938964844,286.45001220703125,285.7951965332031,289.0968322753906,296.92156982421875,289.081298828125,0.0,0.0,1.0,1.0,0.3563693165779114,1.0,-1.4147751331329346,1.0572800636291504,0.3574950993061065,0.7239988446235657,0.0,0.0,0.0,33.88167953491211,60.0,15.405447006225586,-0.0,242.6007843017578,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905260,297.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1027526855469,0.0,0.0,0.0004980025114491,297.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.10302734375,0.0,0.0,0.0008505686419084,297.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1029052734375,0.0,0.0,0.0005457480438053,297.0458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1029052734375,0.0,0.0,0.0007761313463561,297.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1036071777344,0.0,0.0,0.002449445426464,291.109375,294.1499938964844,286.4302978515625,285.7915344238281,288.52801513671875,294.4462585449219,289.0921936035156,0.0,0.0,0.6000000238418579,0.6000000238418579,0.6138215661048889,1.0,-0.0061422539874911,0.009445141069591,-0.0033028873149305,-0.0189131367951631,0.0,0.0,0.0,-0.0335331968963146,60.0,-12.836843490600586,-0.0,-2.5740648652572418e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905320,297.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1027526855469,0.0,0.0,0.0004980025114491,297.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.10302734375,0.0,0.0,0.0008505686419084,297.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1029052734375,0.0,0.0,0.0005457480438053,297.0458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1029052734375,0.0,0.0,0.0007761313463561,297.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1036071777344,0.0,0.0,0.002449445426464,291.109375,294.1499938964844,286.4302978515625,285.7915344238281,288.52801513671875,294.4462585449219,289.0921936035156,0.0,0.0,0.6000000238418579,0.6000000238418579,0.6138215661048889,1.0,-0.0061422539874911,0.009445141069591,-0.0033028873149305,-0.0189131367951631,0.0,0.0,0.0,-0.0335331968963146,60.0,-12.836843490600586,-0.0,-2.5740648652572418e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905380,297.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1031188964844,0.0,0.0,0.000110225235403,297.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.103515625,0.0,0.0,0.0001262035657418,297.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.10333251953125,0.0,0.0,9.065149788511916e-05,297.13433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1033630371094,0.0,0.0,0.0001238912664121,297.1341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1039428710937,0.0,0.0,0.0005494127981364,291.1098022460937,294.1499938964844,286.420654296875,285.7898254394531,288.4823608398437,292.8387145996094,289.0879821777344,0.0,0.0,0.4000000059604645,0.4000000059604645,0.7425477504730225,1.0,-0.001200259081088,0.0044480562210083,-0.0032477970235049,-0.0227891542017459,0.0,0.0,0.0,-0.0093646766617894,60.0,-7.923136234283447,-0.0,-9.827193281353177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905440,297.13037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.103271484375,0.0,0.0,9.826324821915478e-05,297.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1036682128906,0.0,0.0,0.0001038408590829,297.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.103515625,0.0,0.0,7.660421397304162e-05,297.20751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.103515625,0.0,0.0,0.0001037575493683,297.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1040954589844,0.0,0.0,0.0004908033879473,291.1099548339844,294.1499938964844,286.4111328125,285.78814697265625,288.46240234375,291.4985656738281,289.0863952636719,0.0,0.0,0.2000000029802322,0.2000000029802322,0.8712738752365112,1.0,-0.0010480065830051,0.0011397161288186,-9.170956036541612e-05,-0.0262074638158082,0.0,0.0,0.0,-0.0098051996901631,60.0,-4.173578262329102,-0.0,-7.488443998227012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905500,297.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1034240722656,0.0,0.0,9.787324961507692e-05,297.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.10382080078125,0.0,0.0,0.0001030745261232,297.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1036682128906,0.0,0.0,7.612814079038799e-05,297.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1036682128906,0.0,0.0,0.0001030723869916,297.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.104248046875,0.0,0.0,0.0004888968542218,291.1101379394531,294.1499938964844,286.4017639160156,285.7865600585937,288.4433288574219,290.4300231933594,289.0857849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429557878524,5.153755822107089e-08,0.0010429043322801,-0.0275207385420799,0.0,0.0,0.0,-0.0102019077166914,60.0,-2.745532989501953,-0.0,-7.416166170060023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905560,297.2196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.10357666015625,0.0,0.0,9.792208584258331e-05,297.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1039733886719,0.0,0.0,0.0001031168794725,297.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.10382080078125,0.0,0.0,7.616171205881983e-05,297.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.10382080078125,0.0,0.0,0.0001031168139888,297.2791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1044006347656,0.0,0.0,0.0004891419084742,291.1102905273437,294.1499938964844,286.3924865722656,285.7850036621094,288.4243469238281,289.5772705078125,289.08544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434376308694,1.0943279171726772e-08,0.0010434266878291,-0.0277161262929439,0.0,0.0,0.0,-0.0102378679439425,60.0,-2.2220911979675293,-0.0,-7.42322896485348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905620,297.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1038818359375,0.0,0.0,9.805396985029802e-05,297.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1042785644531,0.0,0.0,0.0001032556683639,297.4565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1041259765625,0.0,0.0,7.62642448535189e-05,297.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1041259765625,0.0,0.0,0.0001032556247082,297.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1047058105469,0.0,0.0,0.0004898007027804,291.110595703125,294.1499938964844,286.3743591308594,285.78204345703125,288.3865966796875,288.3583679199219,289.0849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448414832353,1.1107603725690753e-08,0.0010448304237797,-0.0281462632119655,0.0,0.0,0.0,-0.0103193279355764,60.0,-1.9752588272094729,-0.0,-7.443217953095882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905680,297.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1038818359375,0.0,0.0,9.805396985029802e-05,297.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1042785644531,0.0,0.0,0.0001032556683639,297.4565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1041259765625,0.0,0.0,7.62642448535189e-05,297.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1041259765625,0.0,0.0,0.0001032556247082,297.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1047058105469,0.0,0.0,0.0004898007027804,291.110595703125,294.1499938964844,286.3743591308594,285.78204345703125,288.3865966796875,288.3583679199219,289.0849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448414832353,1.1107603725690753e-08,0.0010448304237797,-0.0281462632119655,0.0,0.0,0.0,-0.0103193279355764,60.0,-1.9752588272094729,-0.0,-7.443217953095882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905740,297.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1040344238281,0.0,0.0,9.8134289146401e-05,297.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1044311523437,0.0,0.0,0.0001033402440953,297.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1042785644531,0.0,0.0,7.632671622559428e-05,297.42919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1042785644531,0.0,0.0,0.0001033402004395,297.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1048583984375,0.0,0.0,0.0004902018699795,291.1107482910156,294.1499938964844,286.3643798828125,285.7804260253906,288.3656005859375,287.8835754394531,289.08465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456966701894,1.1207606398500047e-08,0.0010456854943186,-0.0284080058336257,0.0,0.0,0.0,-0.0103689031675457,60.0,-1.9574577808380127,-0.0,-7.455407313727846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905800,297.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1041564941406,0.0,0.0,9.820029663387686e-05,297.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.10455322265625,0.0,0.0,0.0001034097585943,297.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1044006347656,0.0,0.0,7.637805538251996e-05,297.4517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1044311523437,0.0,0.0,0.0001034097076626,297.4013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.10498046875,0.0,0.0,0.0004905316163785,291.1108703613281,294.1499938964844,286.35662841796875,285.7791748046875,288.34918212890625,287.58648681640625,289.0843811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463995859026,1.1289799317637517e-08,0.0010463882936164,-0.0286231320351362,0.0,0.0,0.0,-0.0104096494615077,60.0,-1.956592798233032,-0.0,-7.465433071729421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905860,297.3497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1044616699219,0.0,0.0,9.835871605901048e-05,297.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1048278808594,0.0,0.0,0.0001035765817505,297.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.10467529296875,0.0,0.0,7.650126644875854e-05,297.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1047058105469,0.0,0.0,0.0001035765308188,297.4442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1052551269531,0.0,0.0,0.0004913229495286,291.11114501953125,294.1499938964844,286.3393249511719,285.7763977050781,288.31207275390625,287.099853515625,289.08367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480864439159,1.1487062856474496e-08,0.0010480749187991,-0.0291394181549549,0.0,0.0,0.0,-0.0105074411258101,60.0,-1.9678761959075928,-0.0,-7.489523312642633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905920,297.3497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1044616699219,0.0,0.0,9.835871605901048e-05,297.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1048278808594,0.0,0.0,0.0001035765817505,297.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.10467529296875,0.0,0.0,7.650126644875854e-05,297.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1047058105469,0.0,0.0,0.0001035765308188,297.4442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1052551269531,0.0,0.0,0.0004913229495286,291.11114501953125,294.1499938964844,286.3393249511719,285.7763977050781,288.31207275390625,287.099853515625,289.08367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480864439159,1.1487062856474496e-08,0.0010480749187991,-0.0291394181549549,0.0,0.0,0.0,-0.0105074411258101,60.0,-1.9678761959075928,-0.0,-7.489523312642633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905980,297.37164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1047058105469,0.0,0.0,9.85268343356438e-05,297.5635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1051025390625,0.0,0.0,0.0001037536130752,297.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1049499511719,0.0,0.0,7.663202268304303e-05,297.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1049499511719,0.0,0.0,0.0001037535694194,297.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1054992675781,0.0,0.0,0.0004921627114526,291.11138916015625,294.1499938964844,286.3223876953125,285.77362060546875,288.2752685546875,286.7931823730469,289.0828552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049876678735,1.1696409174533072e-08,0.0010498650372028,-0.02968730032444,0.0,0.0,0.0,-0.0106112221255898,60.0,-1.982504606246948,-0.0,-7.515131272839427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906040,297.37164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1047058105469,0.0,0.0,9.85268343356438e-05,297.5635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1051025390625,0.0,0.0,0.0001037536130752,297.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1049499511719,0.0,0.0,7.663202268304303e-05,297.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1049499511719,0.0,0.0,0.0001037535694194,297.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1054992675781,0.0,0.0,0.0004921627114526,291.11138916015625,294.1499938964844,286.3223876953125,285.77362060546875,288.2752685546875,286.7931823730469,289.0828552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049876678735,1.1696409174533072e-08,0.0010498650372028,-0.02968730032444,0.0,0.0,0.0,-0.0106112221255898,60.0,-1.982504606246948,-0.0,-7.515131272839427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906100,297.3804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1048278808594,0.0,0.0,9.861374564934522e-05,297.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.105224609375,0.0,0.0,0.0001038451300701,297.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1050720214844,0.0,0.0,7.669962360523641e-05,297.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1050720214844,0.0,0.0,0.0001038450864143,297.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1056213378906,0.0,0.0,0.0004925968241877,291.11151123046875,294.1499938964844,286.3140563964844,285.772216796875,288.2569885253906,286.6854553222656,289.0823974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508021805435,1.1804639044044052e-08,0.001050790422596,-0.0299705415964126,0.0,0.0,0.0,-0.010664876550436,60.0,-1.9899581670761108,-0.0,-7.528387158117766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906160,297.3881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.10498046875,0.0,0.0,9.870211943052708e-05,297.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1053466796875,0.0,0.0,0.0001039381968439,297.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1051940917969,0.0,0.0,7.67683595768176e-05,297.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1051940917969,0.0,0.0,0.0001039381531882,297.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1057434082031,0.0,0.0,0.0004930382710881,291.11163330078125,294.1499938964844,286.3058166503906,285.7707824707031,288.23876953125,286.5995483398437,289.0819396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517433984205,1.1914693232029094e-08,0.0010517314076423,-0.0302585493773221,0.0,0.0,0.0,-0.0107194343581795,60.0,-1.9974031448364256,-0.0,-7.541878943584379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906220,297.4007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1051940917969,0.0,0.0,9.88819228950888e-05,297.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1055908203125,0.0,0.0,0.0001041275390889,297.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1054382324219,0.0,0.0,7.690821075811982e-05,297.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1054382324219,0.0,0.0,0.0001041274954332,297.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1059875488281,0.0,0.0,0.0004939364735037,291.1118469238281,294.1499938964844,286.2894897460937,285.7678527832031,288.2026062011719,286.47528076171875,289.0809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536581976339,1.2138610117062854e-08,0.0010536460904404,-0.0308445077389478,0.0,0.0,0.0,-0.0108304396271705,60.0,-2.0122108459472656,-0.0,-7.569365578774524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906280,297.4007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1051940917969,0.0,0.0,9.88819228950888e-05,297.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1055908203125,0.0,0.0,0.0001041275390889,297.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1054382324219,0.0,0.0,7.690821075811982e-05,297.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1054382324219,0.0,0.0,0.0001041274954332,297.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1059875488281,0.0,0.0,0.0004939364735037,291.1118469238281,294.1499938964844,286.2894897460937,285.7678527832031,288.2026062011719,286.47528076171875,289.0809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536581976339,1.2138610117062854e-08,0.0010536460904404,-0.0308445077389478,0.0,0.0,0.0,-0.0108304396271705,60.0,-2.0122108459472656,-0.0,-7.569365578774524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906340,297.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1054382324219,0.0,0.0,9.906356717692688e-05,297.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1058044433594,0.0,0.0,0.0001043188167386,297.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.10565185546875,0.0,0.0,7.704948075115681e-05,297.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1056823730469,0.0,0.0,0.0001043187730829,297.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.106201171875,0.0,0.0,0.0004948437563143,291.112060546875,294.1499938964844,286.2734680175781,285.7647705078125,288.1667175292969,286.3943176269531,289.0798645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555925546213,1.236481406152734e-08,0.0010555802145972,-0.0314364172518253,0.0,0.0,0.0,-0.0109425783157348,60.0,-2.0268750190734863,-0.0,-7.597184037422269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906400,297.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1054382324219,0.0,0.0,9.906356717692688e-05,297.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1058044433594,0.0,0.0,0.0001043188167386,297.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.10565185546875,0.0,0.0,7.704948075115681e-05,297.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1056823730469,0.0,0.0,0.0001043187730829,297.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.106201171875,0.0,0.0,0.0004948437563143,291.112060546875,294.1499938964844,286.2734680175781,285.7647705078125,288.1667175292969,286.3943176269531,289.0798645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555925546213,1.236481406152734e-08,0.0010555802145972,-0.0314364172518253,0.0,0.0,0.0,-0.0109425783157348,60.0,-2.0268750190734863,-0.0,-7.597184037422269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906460,297.3999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.10565185546875,0.0,0.0,9.924432379193604e-05,297.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.10601806640625,0.0,0.0,0.0001045091630658,297.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1058654785156,0.0,0.0,7.719007408013567e-05,297.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1058959960937,0.0,0.0,0.00010450911941,297.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1064147949219,0.0,0.0,0.0004957467317581,291.1122436523437,294.1499938964844,286.25762939453125,285.7614440917969,288.13116455078125,286.33966064453125,289.0787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575175983831,1.2589922882000336e-08,0.0010575050255283,-0.0320254303514957,0.0,0.0,0.0,-0.0110541740432381,60.0,-2.041370391845703,-0.0,-7.62491865202719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906520,297.3999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.10565185546875,0.0,0.0,9.924432379193604e-05,297.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.10601806640625,0.0,0.0,0.0001045091630658,297.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1058654785156,0.0,0.0,7.719007408013567e-05,297.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1058959960937,0.0,0.0,0.00010450911941,297.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1064147949219,0.0,0.0,0.0004957467317581,291.1122436523437,294.1499938964844,286.25762939453125,285.7614440917969,288.13116455078125,286.33966064453125,289.0787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575175983831,1.2589922882000336e-08,0.0010575050255283,-0.0320254303514957,0.0,0.0,0.0,-0.0110541740432381,60.0,-2.041370391845703,-0.0,-7.62491865202719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906580,297.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1058654785156,0.0,0.0,9.942158067133278e-05,297.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1062316894531,0.0,0.0,0.0001046958204824,297.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1060791015625,0.0,0.0,7.732793892500922e-05,297.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1060791015625,0.0,0.0,0.0001046957768267,297.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1065979003906,0.0,0.0,0.0004966321284882,291.1124267578125,294.1499938964844,286.24200439453125,285.75787353515625,288.0959167480469,286.30084228515625,289.0775756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594053892418,1.2810667193718928e-08,0.0010593925835564,-0.0326029919087886,0.0,0.0,0.0,-0.0111636063084006,60.0,-2.05567479133606,-0.0,-7.652164413229914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
