time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11906640,297.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1058654785156,0.0,0.0,9.942158067133278e-05,297.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1062316894531,0.0,0.0,0.0001046958204824,297.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1060791015625,0.0,0.0,7.732793892500922e-05,297.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1060791015625,0.0,0.0,0.0001046957768267,297.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1065979003906,0.0,0.0,0.0004966321284882,291.1124267578125,294.1499938964844,286.24200439453125,285.75787353515625,288.0959167480469,286.30084228515625,289.0775756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594053892418,1.2810667193718928e-08,0.0010593925835564,-0.0326029919087886,0.0,0.0,0.0,-0.0111636063084006,60.0,-2.05567479133606,-0.0,-7.652164413229914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906700,297.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.10595703125,0.0,0.0,9.950812091119587e-05,297.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1063232421875,0.0,0.0,0.0001047869445756,297.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1061706542969,0.0,0.0,7.739524880889803e-05,297.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.106201171875,0.0,0.0,0.0001047869009198,297.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.106689453125,0.0,0.0,0.0004970643785782,291.11248779296875,294.1499938964844,286.2342529296875,285.7559814453125,288.0783996582031,286.28533935546875,289.07696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603269329294,1.2918430769559563e-08,0.0010603140108287,-0.0328849367797374,0.0,0.0,0.0,-0.0112170288339257,60.0,-2.062748432159424,-0.0,-7.665483536811736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906760,297.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1060485839844,0.0,0.0,9.959287126548588e-05,297.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1064147949219,0.0,0.0,0.0001048761914717,297.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.10626220703125,0.0,0.0,7.746116170892492e-05,297.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1062927246094,0.0,0.0,0.0001048761478159,297.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1067810058594,0.0,0.0,0.000497487722896,291.1125793457031,294.1499938964844,286.2265014648437,285.75396728515625,288.0609741210937,286.2716369628906,289.07635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612295009195,1.302397034663727e-08,0.0010612164624035,-0.0331610552966594,0.0,0.0,0.0,-0.011269349604845,60.0,-2.0697662830352783,-0.0,-7.678538338495855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906820,297.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1062316894531,0.0,0.0,9.975594002753496e-05,297.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1065979003906,0.0,0.0,0.0001050479113473,297.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1064453125,0.0,0.0,7.758799620205536e-05,297.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1064758300781,0.0,0.0,0.0001050478749675,297.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1069641113281,0.0,0.0,0.0004983022809028,291.1127319335937,294.1499938964844,286.21112060546875,285.74969482421875,288.0263061523437,286.2480773925781,289.0751342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629660682752,1.3227045236874346e-08,0.0010629527969285,-0.0336923263967037,0.0,0.0,0.0,-0.0113700218498706,60.0,-2.0836257934570312,-0.0,-7.70368870917082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906880,297.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1062316894531,0.0,0.0,9.975594002753496e-05,297.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1065979003906,0.0,0.0,0.0001050479113473,297.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1064453125,0.0,0.0,7.758799620205536e-05,297.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1064758300781,0.0,0.0,0.0001050478749675,297.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1069641113281,0.0,0.0,0.0004983022809028,291.1127319335937,294.1499938964844,286.21112060546875,285.74969482421875,288.0263061523437,286.2480773925781,289.0751342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629660682752,1.3227045236874346e-08,0.0010629527969285,-0.0336923263967037,0.0,0.0,0.0,-0.0113700218498706,60.0,-2.0836257934570312,-0.0,-7.70368870917082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906940,297.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1063537597656,0.0,0.0,9.985509677790104e-05,297.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.106689453125,0.0,0.0,0.000105152328615,297.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1065673828125,0.0,0.0,7.76651140768081e-05,297.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1065673828125,0.0,0.0,0.0001051522849593,297.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1070556640625,0.0,0.0,0.0004987975698895,291.11279296875,294.1499938964844,286.2013244628906,285.7467041015625,288.0043029785156,286.2348937988281,289.0743103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640219552442,1.33505171362458e-08,0.0010640085674822,-0.0340153351426124,0.0,0.0,0.0,-0.0114312320947647,60.0,-2.0923662185668945,-0.0,-7.71900090512645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907000,297.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1064147949219,0.0,0.0,9.99088806565851e-05,297.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.10675048828125,0.0,0.0,0.0001052089646691,297.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.10662841796875,0.0,0.0,7.770695083308965e-05,297.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.10662841796875,0.0,0.0,0.0001052089210133,297.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.10711669921875,0.0,0.0,0.0004990662564523,291.11285400390625,294.1499938964844,286.1958312988281,285.7449645996094,287.99200439453125,286.2279052734375,289.0738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010645947186276,1.3417490229983288e-08,0.0010645813308656,-0.0341905355453491,0.0,0.0,0.0,-0.0114644337445497,60.0,-2.0972371101379395,-0.0,-7.727312834049371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907060,297.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1065673828125,0.0,0.0,0.0001000501288217,297.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.10693359375,0.0,0.0,0.0001053576997946,297.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1067810058594,0.0,0.0,7.781680324114859e-05,297.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1067810058594,0.0,0.0,0.0001053576634149,297.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1072692871094,0.0,0.0,0.0004997717915102,291.1129455566406,294.1499938964844,286.1805725097656,285.73974609375,287.9579772949219,286.209716796875,289.07257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660988045856,1.3593369097009145e-08,0.0010660851839929,-0.0346506126224994,0.0,0.0,0.0,-0.0115516241639852,60.0,-2.1105899810791016,-0.0,-7.749162023173994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907120,297.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1065673828125,0.0,0.0,0.0001000501288217,297.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.10693359375,0.0,0.0,0.0001053576997946,297.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1067810058594,0.0,0.0,7.781680324114859e-05,297.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1067810058594,0.0,0.0,0.0001053576634149,297.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1072692871094,0.0,0.0,0.0004997717915102,291.1129455566406,294.1499938964844,286.1805725097656,285.73974609375,287.9579772949219,286.209716796875,289.07257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660988045856,1.3593369097009145e-08,0.0010660851839929,-0.0346506126224994,0.0,0.0,0.0,-0.0115516241639852,60.0,-2.1105899810791016,-0.0,-7.749162023173994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907180,297.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1067199707031,0.0,0.0,0.0001001785421976,297.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1070556640625,0.0,0.0,0.0001054929234669,297.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.10693359375,0.0,0.0,7.791668031131849e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.10693359375,0.0,0.0,0.0001054928870871,297.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.107421875,0.0,0.0,0.0005004132399335,291.113037109375,294.1499938964844,286.1653137207031,285.7339782714844,287.9242553710937,286.19268798828125,289.0712585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674661025404,1.3753257199766722e-08,0.0010674523655325,-0.0350688435137271,0.0,0.0,0.0,-0.0116308871656656,60.0,-2.1236815452575684,-0.0,-7.769051535433391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907240,297.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1067199707031,0.0,0.0,0.0001001785421976,297.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1070556640625,0.0,0.0,0.0001054929234669,297.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.10693359375,0.0,0.0,7.791668031131849e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.10693359375,0.0,0.0,0.0001054928870871,297.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.107421875,0.0,0.0,0.0005004132399335,291.113037109375,294.1499938964844,286.1653137207031,285.7339782714844,287.9242553710937,286.19268798828125,289.0712585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674661025404,1.3753257199766722e-08,0.0010674523655325,-0.0350688435137271,0.0,0.0,0.0,-0.0116308871656656,60.0,-2.1236815452575684,-0.0,-7.769051535433391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907300,297.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1068115234375,0.0,0.0,0.000100237695733,297.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1071472167969,0.0,0.0,0.000105555220216,297.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.10699462890625,0.0,0.0,7.796269346727058e-05,297.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1070251464844,0.0,0.0,0.0001055551765603,297.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.10748291015625,0.0,0.0,0.0005007087020203,291.11309814453125,294.1499938964844,286.1576538085937,285.7308654785156,287.90753173828125,286.1844482421875,289.0705871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680959094315,1.3826907618863517e-08,0.0010680820560082,-0.0352614894509315,0.0,0.0,0.0,-0.0116673987358808,60.0,-2.1301302909851074,-0.0,-7.778221799981112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907360,297.3490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1068725585937,0.0,0.0,0.0001002934077405,297.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1072082519531,0.0,0.0,0.0001056138862622,297.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1070556640625,0.0,0.0,7.800602179486305e-05,297.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1070861816406,0.0,0.0,0.0001056138498825,297.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1075439453125,0.0,0.0,0.0005009870510548,291.1131286621094,294.1499938964844,286.1499938964844,285.72760009765625,287.890869140625,286.1763000488281,289.0699157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686890454962,1.3896271688906836e-08,0.0010686751920729,-0.0354429185390472,0.0,0.0,0.0,-0.0117017850279808,60.0,-2.136516571044922,-0.0,-7.786863420733425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907420,297.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.10699462890625,0.0,0.0,0.000100404897239,297.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1073303222656,0.0,0.0,0.0001057312911143,297.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.107177734375,0.0,0.0,7.809273665770888e-05,297.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1072082519531,0.0,0.0,0.0001057312474586,297.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.107666015625,0.0,0.0,0.0005015439237467,291.1131896972656,294.1499938964844,286.1346130371094,285.7205505371094,287.8577575683594,286.1602783203125,289.0685729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698760161176,1.4035074435980732e-08,0.001069862046279,-0.0358059667050838,0.0,0.0,0.0,-0.0117705948650836,60.0,-2.149193525314331,-0.0,-7.80417082069107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907480,297.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.10699462890625,0.0,0.0,0.000100404897239,297.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1073303222656,0.0,0.0,0.0001057312911143,297.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.107177734375,0.0,0.0,7.809273665770888e-05,297.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1072082519531,0.0,0.0,0.0001057312474586,297.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.107666015625,0.0,0.0,0.0005015439237467,291.1131896972656,294.1499938964844,286.1346130371094,285.7205505371094,287.8577575683594,286.1602783203125,289.0685729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698760161176,1.4035074435980732e-08,0.001069862046279,-0.0358059667050838,0.0,0.0,0.0,-0.0117705948650836,60.0,-2.149193525314331,-0.0,-7.80417082069107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907540,297.3660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.10711669921875,0.0,0.0,0.0001005206140689,297.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.107421875,0.0,0.0,0.0001058531415765,297.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1072998046875,0.0,0.0,7.818273297743872e-05,297.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1072998046875,0.0,0.0,0.0001058531051967,297.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1077880859375,0.0,0.0,0.0005021219258196,291.1132507324219,294.1499938964844,286.119140625,285.7127990722656,287.824951171875,286.1444091796875,289.06719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711080394685,1.417914319290503e-08,0.0010710938367992,-0.0361827723681926,0.0,0.0,0.0,-0.0118420161306858,60.0,-2.161992073059082,-0.0,-7.822154657333159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907600,297.3660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.10711669921875,0.0,0.0,0.0001005206140689,297.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.107421875,0.0,0.0,0.0001058531415765,297.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1072998046875,0.0,0.0,7.818273297743872e-05,297.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1072998046875,0.0,0.0,0.0001058531051967,297.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1077880859375,0.0,0.0,0.0005021219258196,291.1132507324219,294.1499938964844,286.119140625,285.7127990722656,287.824951171875,286.1444091796875,289.06719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711080394685,1.417914319290503e-08,0.0010710938367992,-0.0361827723681926,0.0,0.0,0.0,-0.0118420161306858,60.0,-2.161992073059082,-0.0,-7.822154657333159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907660,297.3719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1072082519531,0.0,0.0,0.0001006219099508,297.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1075439453125,0.0,0.0,0.000105959814391,297.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1073913574219,0.0,0.0,7.826152432244271e-05,297.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.107421875,0.0,0.0,0.0001059597780113,297.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1078796386719,0.0,0.0,0.0005026279250159,291.11328125,294.1499938964844,286.1034851074219,285.7042541503906,287.7924499511719,286.1285400390625,289.0658264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721865110099,1.4305254758539832e-08,0.0010721721919253,-0.0365125983953475,0.0,0.0,0.0,-0.0119045348837971,60.0,-2.174780368804932,-0.0,-7.837913784669581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907720,297.3719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1072082519531,0.0,0.0,0.0001006219099508,297.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1075439453125,0.0,0.0,0.000105959814391,297.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1073913574219,0.0,0.0,7.826152432244271e-05,297.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.107421875,0.0,0.0,0.0001059597780113,297.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1078796386719,0.0,0.0,0.0005026279250159,291.11328125,294.1499938964844,286.1034851074219,285.7042541503906,287.7924499511719,286.1285400390625,289.0658264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721865110099,1.4305254758539832e-08,0.0010721721919253,-0.0365125983953475,0.0,0.0,0.0,-0.0119045348837971,60.0,-2.174780368804932,-0.0,-7.837913784669581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907780,297.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1072998046875,0.0,0.0,0.0001006980455713,297.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1076354980469,0.0,0.0,0.000106039980892,297.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.10748291015625,0.0,0.0,7.832073606550694e-05,297.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1075134277344,0.0,0.0,0.0001060399445123,297.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1079406738281,0.0,0.0,0.0005030081956647,291.11328125,294.1499938964844,286.0876770019531,285.69488525390625,287.7602233886719,286.1126403808594,289.064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729968780651,1.4400002967818182e-08,0.0010729824425652,-0.03676038980484,0.0,0.0,0.0,-0.0119515061378479,60.0,-2.1872732639312744,-0.0,-7.849764216416588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907840,297.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1072998046875,0.0,0.0,0.0001006980455713,297.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1076354980469,0.0,0.0,0.000106039980892,297.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.10748291015625,0.0,0.0,7.832073606550694e-05,297.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1075134277344,0.0,0.0,0.0001060399445123,297.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1079406738281,0.0,0.0,0.0005030081956647,291.11328125,294.1499938964844,286.0876770019531,285.69488525390625,287.7602233886719,286.1126403808594,289.064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729968780651,1.4400002967818182e-08,0.0010729824425652,-0.03676038980484,0.0,0.0,0.0,-0.0119515061378479,60.0,-2.1872732639312744,-0.0,-7.849764216416588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907900,297.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1073608398437,0.0,0.0,0.0001007258615572,297.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.107666015625,0.0,0.0,0.0001060692738974,297.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1075439453125,0.0,0.0,7.834237476345152e-05,297.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1075439453125,0.0,0.0,0.0001060692375176,297.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1080017089844,0.0,0.0,0.0005031471955589,291.11328125,294.1499938964844,286.0796813964844,285.6898803710937,287.7442321777344,286.10467529296875,289.0637512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732928058132,1.4434609063584958e-08,0.0010732783703133,-0.0368508920073509,0.0,0.0,0.0,-0.0119686620309948,60.0,-2.1933670043945312,-0.0,-7.85409426384831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907960,297.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1073913574219,0.0,0.0,0.000100747362012,297.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1076965332031,0.0,0.0,0.0001060919166775,297.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1075744628906,0.0,0.0,7.835910219000652e-05,297.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1075744628906,0.0,0.0,0.0001060918802977,297.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1080322265625,0.0,0.0,0.0005032545886933,291.11328125,294.1499938964844,286.0716247558594,285.68463134765625,287.7283020019531,286.0966796875,289.06304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735215619206,1.4461348563088453e-08,0.0010735071264207,-0.0369208231568336,0.0,0.0,0.0,-0.0119819184765219,60.0,-2.199358463287353,-0.0,-7.857441630676476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908020,297.38232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1074523925781,0.0,0.0,0.0001007745231618,297.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1077575683594,0.0,0.0,0.0001061205184669,297.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1076354980469,0.0,0.0,7.83802242949605e-05,297.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1076354980469,0.0,0.0,0.0001061204820871,297.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.10809326171875,0.0,0.0,0.0005033902707509,291.11328125,294.1499938964844,286.0553283691406,285.6734619140625,287.6966552734375,286.08056640625,289.0616149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738100390881,1.449507980311182e-08,0.0010737954871729,-0.0370090343058109,0.0,0.0,0.0,-0.0119986403733491,60.0,-2.211089372634888,-0.0,-7.861664386155098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908080,297.38232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1074523925781,0.0,0.0,0.0001007745231618,297.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1077575683594,0.0,0.0,0.0001061205184669,297.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1076354980469,0.0,0.0,7.83802242949605e-05,297.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1076354980469,0.0,0.0,0.0001061204820871,297.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.10809326171875,0.0,0.0,0.0005033902707509,291.11328125,294.1499938964844,286.0553283691406,285.6734619140625,287.6966552734375,286.08056640625,289.0616149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738100390881,1.449507980311182e-08,0.0010737954871729,-0.0370090343058109,0.0,0.0,0.0,-0.0119986403733491,60.0,-2.211089372634888,-0.0,-7.861664386155098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908140,297.383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1075134277344,0.0,0.0,0.0001007840619422,297.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1077880859375,0.0,0.0,0.0001061305665643,297.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.107666015625,0.0,0.0,7.838763849576935e-05,297.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1076965332031,0.0,0.0,0.0001061305301846,297.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1081237792969,0.0,0.0,0.0005034378846175,291.1132507324219,294.1499938964844,286.0434265136719,285.664794921875,287.674072265625,286.06884765625,289.06060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739109711721,1.4506885470666477e-08,0.0010738965356722,-0.0370399095118045,0.0,0.0,0.0,-0.012004492804408,60.0,-2.219383716583252,-0.0,-7.863143025588215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908200,297.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1075134277344,0.0,0.0,0.0001007862956612,297.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1078186035156,0.0,0.0,0.0001061329094227,297.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1076965332031,0.0,0.0,7.838937744963914e-05,297.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1076965332031,0.0,0.0,0.0001061328730429,297.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1081237792969,0.0,0.0,0.0005034490022808,291.1132507324219,294.1499938964844,286.0387268066406,285.6612548828125,287.6653137207031,286.0642395019531,289.0602111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739344870671,1.4509631718340188e-08,0.0010739200515672,-0.0370470918715,0.0,0.0,0.0,-0.0120058543980121,60.0,-2.2225942611694336,-0.0,-7.863486928272324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908260,297.3847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1075744628906,0.0,0.0,0.0001007899554679,297.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1078491210937,0.0,0.0,0.0001061367656802,297.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.10772705078125,0.0,0.0,7.839222234906629e-05,297.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1077575683594,0.0,0.0,0.0001061367293004,297.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1081848144531,0.0,0.0,0.0005034672794863,291.1131896972656,294.1499938964844,286.02178955078125,285.64801025390625,287.6342163085937,286.0477294921875,289.05877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739725548774,1.4514081492222886e-08,0.0010739581193774,-0.0370587296783924,0.0,0.0,0.0,-0.0120080607011914,60.0,-2.2340633869171143,-0.0,-7.86404399377716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908320,297.3847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1075744628906,0.0,0.0,0.0001007899554679,297.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1078491210937,0.0,0.0,0.0001061367656802,297.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.10772705078125,0.0,0.0,7.839222234906629e-05,297.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1077575683594,0.0,0.0,0.0001061367293004,297.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1081848144531,0.0,0.0,0.0005034672794863,291.1131896972656,294.1499938964844,286.02178955078125,285.64801025390625,287.6342163085937,286.0477294921875,289.05877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739725548774,1.4514081492222886e-08,0.0010739581193774,-0.0370587296783924,0.0,0.0,0.0,-0.0120080607011914,60.0,-2.2340633869171143,-0.0,-7.86404399377716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908380,297.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.10760498046875,0.0,0.0,0.0001007903410936,297.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1078796386719,0.0,0.0,0.0001061371658579,297.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1077575683594,0.0,0.0,7.839252066332847e-05,297.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1077880859375,0.0,0.0,0.0001061371294781,297.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1081848144531,0.0,0.0,0.0005034692003391,291.1131286621094,294.1499938964844,286.0044860839844,285.6336669921875,287.6033935546875,286.0308837890625,289.05731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739758145064,1.4514454527159161e-08,0.0010739612625911,-0.0370597057044506,0.0,0.0,0.0,-0.0120082451030612,60.0,-2.24565052986145,-0.0,-7.864090889597719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908440,297.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.10760498046875,0.0,0.0,0.0001007903410936,297.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1078796386719,0.0,0.0,0.0001061371658579,297.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1077575683594,0.0,0.0,7.839252066332847e-05,297.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1077880859375,0.0,0.0,0.0001061371294781,297.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1081848144531,0.0,0.0,0.0005034692003391,291.1131286621094,294.1499938964844,286.0044860839844,285.6336669921875,287.6033935546875,286.0308837890625,289.05731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739758145064,1.4514454527159161e-08,0.0010739612625911,-0.0370597057044506,0.0,0.0,0.0,-0.0120082451030612,60.0,-2.24565052986145,-0.0,-7.864090889597719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908500,297.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.10760498046875,0.0,0.0,0.0001007901882985,297.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.10791015625,0.0,0.0,0.0001061370057868,297.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1077880859375,0.0,0.0,7.839240424800664e-05,297.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1077880859375,0.0,0.0,0.000106136969407,297.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.10821533203125,0.0,0.0,0.0005034684436395,291.11309814453125,294.1499938964844,285.9956970214844,285.6260681152344,287.5881042480469,286.0223693847656,289.0566101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739737190306,1.4514210278093742e-08,0.0010739591671153,-0.0370590649545192,0.0,0.0,0.0,-0.0120081240311265,60.0,-2.251527070999145,-0.0,-7.864060336260081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908560,297.38482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.10760498046875,0.0,0.0,0.0001007900573313,297.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.10791015625,0.0,0.0,0.0001061368675436,297.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1077880859375,0.0,0.0,7.839230238460004e-05,297.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1077880859375,0.0,0.0,0.0001061368311638,297.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.10821533203125,0.0,0.0,0.0005034678033553,291.1130676269531,294.1499938964844,285.9867858886719,285.6181640625,287.5728454589844,286.01373291015625,289.0558776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739718563854,1.4513995338916176e-08,0.0010739573044702,-0.0370585024356842,0.0,0.0,0.0,-0.0120080178603529,60.0,-2.257472038269043,-0.0,-7.864033335636125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908620,297.3841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1076354980469,0.0,0.0,0.0001007902246783,297.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.10791015625,0.0,0.0,0.0001061370494426,297.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1077880859375,0.0,0.0,7.83924333518371e-05,297.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1078186035156,0.0,0.0,0.0001061370130628,297.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.10821533203125,0.0,0.0,0.0005034686182625,291.11297607421875,294.1499938964844,285.9686279296875,285.6014099121094,287.5425109863281,285.9962158203125,289.0544128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073972787708,1.4514103696683378e-08,0.0010739582357928,-0.0370587855577468,0.0,0.0,0.0,-0.0120080709457397,60.0,-2.269582986831665,-0.0,-7.864046835948103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908680,297.3841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1076354980469,0.0,0.0,0.0001007902246783,297.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.10791015625,0.0,0.0,0.0001061370494426,297.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1077880859375,0.0,0.0,7.83924333518371e-05,297.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1078186035156,0.0,0.0,0.0001061370130628,297.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.10821533203125,0.0,0.0,0.0005034686182625,291.11297607421875,294.1499938964844,285.9686279296875,285.6014099121094,287.5425109863281,285.9962158203125,289.0544128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073972787708,1.4514103696683378e-08,0.0010739582357928,-0.0370587855577468,0.0,0.0,0.0,-0.0120080709457397,60.0,-2.269582986831665,-0.0,-7.864046835948103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908740,297.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1076354980469,0.0,0.0,0.0001007903629215,297.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.10791015625,0.0,0.0,0.0001061371949617,297.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1077880859375,0.0,0.0,7.839254249120131e-05,297.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1077880859375,0.0,0.0,0.0001061371585819,297.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.10821533203125,0.0,0.0,0.0005034693167544,291.1128845214844,294.1499938964844,285.95001220703125,285.5834045410156,287.5124206542969,285.9782409667969,289.05291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739733697846,1.4514172974600116e-08,0.0010739588178694,-0.0370589680969715,0.0,0.0,0.0,-0.012008105404675,60.0,-2.282033920288086,-0.0,-7.864055362460931e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908800,297.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1076354980469,0.0,0.0,0.0001007903629215,297.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.10791015625,0.0,0.0,0.0001061371949617,297.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1077880859375,0.0,0.0,7.839254249120131e-05,297.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1077880859375,0.0,0.0,0.0001061371585819,297.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.10821533203125,0.0,0.0,0.0005034693167544,291.1128845214844,294.1499938964844,285.95001220703125,285.5834045410156,287.5124206542969,285.9782409667969,289.05291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739733697846,1.4514172974600116e-08,0.0010739588178694,-0.0370589680969715,0.0,0.0,0.0,-0.012008105404675,60.0,-2.282033920288086,-0.0,-7.864055362460931e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908860,297.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.10760498046875,0.0,0.0,0.000100777571788,297.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1078796386719,0.0,0.0,0.0001061237198882,297.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1077880859375,0.0,0.0,7.838258898118511e-05,297.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1077880859375,0.0,0.0,0.0001061236835084,297.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1081848144531,0.0,0.0,0.0005034054047428,291.1127624511719,294.1499938964844,285.9309387207031,285.5637512207031,287.4825439453125,285.9598693847656,289.05145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738362325355,1.4498127143269812e-08,0.0010738216806203,-0.0370170027017593,0.0,0.0,0.0,-0.0120001509785652,60.0,-2.2947020530700684,-0.0,-7.862045947604204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908920,297.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.10760498046875,0.0,0.0,0.000100777571788,297.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1078796386719,0.0,0.0,0.0001061237198882,297.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1077880859375,0.0,0.0,7.838258898118511e-05,297.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1077880859375,0.0,0.0,0.0001061236835084,297.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1081848144531,0.0,0.0,0.0005034054047428,291.1127624511719,294.1499938964844,285.9309387207031,285.5637512207031,287.4825439453125,285.9598693847656,289.05145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738362325355,1.4498127143269812e-08,0.0010738216806203,-0.0370170027017593,0.0,0.0,0.0,-0.0120001509785652,60.0,-2.2947020530700684,-0.0,-7.862045947604204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908980,297.3807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1075744628906,0.0,0.0,0.0001007311147986,297.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1078491210937,0.0,0.0,0.0001060747963492,297.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1077575683594,0.0,0.0,7.834645657567307e-05,297.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1077575683594,0.0,0.0,0.0001060747599694,297.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.108154296875,0.0,0.0,0.0005031733307987,291.11260986328125,294.1499938964844,285.9115295410156,285.542236328125,287.452880859375,285.94110107421875,289.0499572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733405360952,1.444013886242601e-08,0.0010733261005952,-0.0368653535842895,0.0,0.0,0.0,-0.0119714047759771,60.0,-2.307101249694824,-0.0,-7.85478633247294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909040,297.3807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1075744628906,0.0,0.0,0.0001007311147986,297.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1078491210937,0.0,0.0,0.0001060747963492,297.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1077575683594,0.0,0.0,7.834645657567307e-05,297.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1077575683594,0.0,0.0,0.0001060747599694,297.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.108154296875,0.0,0.0,0.0005031733307987,291.11260986328125,294.1499938964844,285.9115295410156,285.542236328125,287.452880859375,285.94110107421875,289.0499572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733405360952,1.444013886242601e-08,0.0010733261005952,-0.0368653535842895,0.0,0.0,0.0,-0.0119714047759771,60.0,-2.307101249694824,-0.0,-7.85478633247294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
