time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11909100,297.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1075744628906,0.0,0.0,0.000100689685496,297.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1078491210937,0.0,0.0,0.0001060311697074,297.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.10772705078125,0.0,0.0,7.831423135939986e-05,297.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.10772705078125,0.0,0.0,0.0001060311333276,297.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1081237792969,0.0,0.0,0.0005029664025641,291.112548828125,294.1499938964844,285.9017028808594,285.5307922363281,287.4381408691406,285.9315795898437,289.0491943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728987399488,1.4388466418324697e-08,0.0010728843044489,-0.0367302186787128,0.0,0.0,0.0,-0.0119457896798849,60.0,-2.313038825988769,-0.0,-7.848320393577526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909160,297.3794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1075439453125,0.0,0.0,0.0001006337406579,297.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1078186035156,0.0,0.0,0.0001059722562786,297.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1076965332031,0.0,0.0,7.827072113286704e-05,297.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.10772705078125,0.0,0.0,0.0001059722271747,297.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.10809326171875,0.0,0.0,0.0005026869475841,291.11248779296875,294.1499938964844,285.8918151855469,285.5189819335937,287.4234313964844,285.9220275878906,289.0484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723023442551,1.4318709773419869e-08,0.0010722880251705,-0.0365477874875068,0.0,0.0,0.0,-0.0119112087413668,60.0,-2.318766832351685,-0.0,-7.839595639325125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909220,297.3785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1075134277344,0.0,0.0,0.0001004657751764,297.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1077575683594,0.0,0.0,0.000105795377749,297.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.107666015625,0.0,0.0,7.814008131390437e-05,297.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.107666015625,0.0,0.0,0.0001057953486451,297.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1080627441406,0.0,0.0,0.000501847884152,291.1123046875,294.1499938964844,285.8717956542969,285.4941101074219,287.3941955566406,285.9027709960937,289.04693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705118766054,1.4109319046440303e-08,0.0010704977903515,-0.0360001511871814,0.0,0.0,0.0,-0.0118074063211679,60.0,-2.329219102859497,-0.0,-7.813435587422647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909280,297.3785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1075134277344,0.0,0.0,0.0001004657751764,297.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1077575683594,0.0,0.0,0.000105795377749,297.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.107666015625,0.0,0.0,7.814008131390437e-05,297.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.107666015625,0.0,0.0,0.0001057953486451,297.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1080627441406,0.0,0.0,0.000501847884152,291.1123046875,294.1499938964844,285.8717956542969,285.4941101074219,287.3941955566406,285.9027709960937,289.04693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705118766054,1.4109319046440303e-08,0.0010704977903515,-0.0360001511871814,0.0,0.0,0.0,-0.0118074063211679,60.0,-2.329219102859497,-0.0,-7.813435587422647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909340,297.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1074523925781,0.0,0.0,0.0001002786593744,297.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.10772705078125,0.0,0.0,0.0001055983375408,297.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.10760498046875,0.0,0.0,7.799454760970548e-05,297.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1076354980469,0.0,0.0,0.000105598308437,297.6805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1080017089844,0.0,0.0,0.0005009132437407,291.1121826171875,294.1499938964844,285.8556213378906,285.47314453125,287.3710021972656,285.88726806640625,289.04571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685176821425,1.387608872249757e-08,0.0010685037123039,-0.0353901274502277,0.0,0.0,0.0,-0.0116917854174971,60.0,-2.336500883102417,-0.0,-7.78434880999157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909400,297.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1074523925781,0.0,0.0,0.000100226548966,297.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1076965332031,0.0,0.0,0.0001055434622685,297.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.10760498046875,0.0,0.0,7.795401324983686e-05,297.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.10760498046875,0.0,0.0,0.0001055434331647,297.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.10797119140625,0.0,0.0,0.0005006528808735,291.1121520996094,294.1499938964844,285.8515319824219,285.4677734375,287.3652038574219,285.88336181640625,289.04541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010679622646421,1.38111362346649e-08,0.0010679484112188,-0.035220231860876,0.0,0.0,0.0,-0.0116595858708024,60.0,-2.338191032409668,-0.0,-7.77625785985947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909460,297.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1073608398437,0.0,0.0,9.995501750381663e-05,297.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1076354980469,0.0,0.0,0.0001052575244102,297.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1075134277344,0.0,0.0,7.774282858008519e-05,297.53399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1075439453125,0.0,0.0,0.0001052574953064,297.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.10791015625,0.0,0.0,0.0004992965841665,291.1119384765625,294.1499938964844,285.8310546875,285.4400939941406,287.3364562988281,285.8638916015625,289.0438842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650681797415,1.3472707394157624e-08,0.0010650546755641,-0.0343349762260913,0.0,0.0,0.0,-0.0114918136969208,60.0,-2.3460347652435303,-0.0,-7.73416886090672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909520,297.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1073608398437,0.0,0.0,9.995501750381663e-05,297.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1076354980469,0.0,0.0,0.0001052575244102,297.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1075134277344,0.0,0.0,7.774282858008519e-05,297.53399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1075439453125,0.0,0.0,0.0001052574953064,297.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.10791015625,0.0,0.0,0.0004992965841665,291.1119384765625,294.1499938964844,285.8310546875,285.4400939941406,287.3364562988281,285.8638916015625,289.0438842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650681797415,1.3472707394157624e-08,0.0010650546755641,-0.0343349762260913,0.0,0.0,0.0,-0.0114918136969208,60.0,-2.3460347652435303,-0.0,-7.73416886090672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909580,297.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1072998046875,0.0,0.0,9.966662764782086e-05,297.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1075439453125,0.0,0.0,0.0001049538332154,297.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1074523925781,0.0,0.0,7.751851808279753e-05,297.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1074523925781,0.0,0.0,0.0001049538041115,297.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1078186035156,0.0,0.0,0.0004978559445589,291.1117553710937,294.1499938964844,285.8103942871094,285.4112243652344,287.30792236328125,285.8443298339844,289.0423583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619945824146,1.3113267804953921e-08,0.0010619814274832,-0.0333946719765663,0.0,0.0,0.0,-0.0113136246800422,60.0,-2.353443384170532,-0.0,-7.689592251836076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909640,297.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1072998046875,0.0,0.0,9.966662764782086e-05,297.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1075439453125,0.0,0.0,0.0001049538332154,297.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1074523925781,0.0,0.0,7.751851808279753e-05,297.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1074523925781,0.0,0.0,0.0001049538041115,297.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1078186035156,0.0,0.0,0.0004978559445589,291.1117553710937,294.1499938964844,285.8103942871094,285.4112243652344,287.30792236328125,285.8443298339844,289.0423583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619945824146,1.3113267804953921e-08,0.0010619814274832,-0.0333946719765663,0.0,0.0,0.0,-0.0113136246800422,60.0,-2.353443384170532,-0.0,-7.689592251836076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909700,297.3782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.10723876953125,0.0,0.0,9.950615640264004e-05,297.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1075134277344,0.0,0.0,0.0001047848490998,297.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1073913574219,0.0,0.0,7.739370630588382e-05,297.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.107421875,0.0,0.0,0.0001047848199959,297.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1077575683594,0.0,0.0,0.0004970543668605,291.11163330078125,294.1499938964844,285.79998779296875,285.3963928222656,287.2937316894531,285.8345031738281,289.04156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602843249216,1.2913273117476365e-08,0.0010602714028209,-0.0328714400529861,0.0,0.0,0.0,-0.011214479804039,60.0,-2.356893539428711,-0.0,-7.664845469435022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909760,297.3786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1072082519531,0.0,0.0,9.933548426488414e-05,297.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1074523925781,0.0,0.0,0.0001046051183948,297.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1073608398437,0.0,0.0,7.726096373517066e-05,297.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1073608398437,0.0,0.0,0.0001046050892909,297.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.10772705078125,0.0,0.0,0.0004962017992511,291.1115417480469,294.1499938964844,285.78955078125,285.3812866210937,287.27960205078125,285.82470703125,289.0408020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584654519334,1.2700561491385542e-08,0.0010584527626633,-0.0323149114847183,0.0,0.0,0.0,-0.0111090298742055,60.0,-2.360113859176636,-0.0,-7.638568177981142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909820,297.37957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1070861816406,0.0,0.0,9.8965952929575e-05,297.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1073608398437,0.0,0.0,0.0001042159856297,297.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.10723876953125,0.0,0.0,7.697354885749519e-05,297.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1072692871094,0.0,0.0,0.0001042159565258,297.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.10760498046875,0.0,0.0,0.0004943559179082,291.1112976074219,294.1499938964844,285.7685852050781,285.35040283203125,287.2515563964844,285.8050842285156,289.03924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545272380113,1.224003298716525e-08,0.0010545150144025,-0.0311099030077457,0.0,0.0,0.0,-0.0108807273209095,60.0,-2.3658440113067627,-0.0,-7.581832051073435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909880,297.37957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1070861816406,0.0,0.0,9.8965952929575e-05,297.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1073608398437,0.0,0.0,0.0001042159856297,297.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.10723876953125,0.0,0.0,7.697354885749519e-05,297.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1072692871094,0.0,0.0,0.0001042159565258,297.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.10760498046875,0.0,0.0,0.0004943559179082,291.1112976074219,294.1499938964844,285.7685852050781,285.35040283203125,287.2515563964844,285.8050842285156,289.03924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545272380113,1.224003298716525e-08,0.0010545150144025,-0.0311099030077457,0.0,0.0,0.0,-0.0108807273209095,60.0,-2.3658440113067627,-0.0,-7.581832051073435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909940,297.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.10699462890625,0.0,0.0,9.856410906650126e-05,297.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.10723876953125,0.0,0.0,0.0001037928232108,297.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.10711669921875,0.0,0.0,7.666100282222033e-05,297.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1071472167969,0.0,0.0,0.0001037927941069,297.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.10748291015625,0.0,0.0,0.0004923486267216,291.111083984375,294.1499938964844,285.7475280761719,285.3186950683594,287.2237243652344,285.7855224609375,289.0376892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502447839826,1.1739238914287853e-08,0.0010502330260351,-0.0297993868589401,0.0,0.0,0.0,-0.0106324637308716,60.0,-2.3706979751586914,-0.0,-7.520375078229335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910000,297.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.10699462890625,0.0,0.0,9.856410906650126e-05,297.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.10723876953125,0.0,0.0,0.0001037928232108,297.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.10711669921875,0.0,0.0,7.666100282222033e-05,297.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1071472167969,0.0,0.0,0.0001037927941069,297.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.10748291015625,0.0,0.0,0.0004923486267216,291.111083984375,294.1499938964844,285.7475280761719,285.3186950683594,287.2237243652344,285.7855224609375,289.0376892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502447839826,1.1739238914287853e-08,0.0010502330260351,-0.0297993868589401,0.0,0.0,0.0,-0.0106324637308716,60.0,-2.3706979751586914,-0.0,-7.520375078229335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910060,297.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1068725585937,0.0,0.0,9.813765791477636e-05,297.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.10711669921875,0.0,0.0,0.0001033437511068,297.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.10699462890625,0.0,0.0,7.632931374246255e-05,297.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1070251464844,0.0,0.0,0.000103343722003,297.67657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1073608398437,0.0,0.0,0.0004902184009552,291.1108093261719,294.1499938964844,285.72637939453125,285.2863464355469,287.1961364746094,285.7660522460937,289.0361022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457001626491,1.1207793804146604e-08,0.0010456888703629,-0.0284084957093,0.0,0.0,0.0,-0.0103690046817064,60.0,-2.3748042583465576,-0.0,-7.455430051095392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910120,297.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1068725585937,0.0,0.0,9.813765791477636e-05,297.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.10711669921875,0.0,0.0,0.0001033437511068,297.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.10699462890625,0.0,0.0,7.632931374246255e-05,297.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1070251464844,0.0,0.0,0.000103343722003,297.67657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1073608398437,0.0,0.0,0.0004902184009552,291.1108093261719,294.1499938964844,285.72637939453125,285.2863464355469,287.1961364746094,285.7660522460937,289.0361022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457001626491,1.1207793804146604e-08,0.0010456888703629,-0.0284084957093,0.0,0.0,0.0,-0.0103690046817064,60.0,-2.3748042583465576,-0.0,-7.455430051095392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910180,297.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1067199707031,0.0,0.0,9.769545431481674e-05,297.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1069641113281,0.0,0.0,0.0001028780898195,297.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1068725585937,0.0,0.0,7.59853792260401e-05,297.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1068725585937,0.0,0.0,0.0001028780607157,297.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.10723876953125,0.0,0.0,0.000488009507535,291.1105651855469,294.1499938964844,285.7052001953125,285.2534484863281,287.1687927246094,285.7467346191406,289.0345153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409875540062,1.065672616817892e-08,0.0010409769602119,-0.0269660744816064,0.0,0.0,0.0,-0.0100958179682493,60.0,-2.3783278465271,-0.0,-7.388383949091806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910240,297.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1067199707031,0.0,0.0,9.769545431481674e-05,297.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1069641113281,0.0,0.0,0.0001028780898195,297.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1068725585937,0.0,0.0,7.59853792260401e-05,297.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1068725585937,0.0,0.0,0.0001028780607157,297.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.10723876953125,0.0,0.0,0.000488009507535,291.1105651855469,294.1499938964844,285.7052001953125,285.2534484863281,287.1687927246094,285.7467346191406,289.0345153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409875540062,1.065672616817892e-08,0.0010409769602119,-0.0269660744816064,0.0,0.0,0.0,-0.0100958179682493,60.0,-2.3783278465271,-0.0,-7.388383949091806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910300,297.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1066589355469,0.0,0.0,9.747126750880852e-05,297.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1069030761719,0.0,0.0,0.0001026420068228,297.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1068115234375,0.0,0.0,7.581101090181619e-05,297.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1068115234375,0.0,0.0,0.000102641977719,297.67608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1071472167969,0.0,0.0,0.0004868896503467,291.11041259765625,294.1499938964844,285.6946105957031,285.23681640625,287.1552124023437,285.7371520996094,289.0337219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385983623564,1.0377348758083826e-08,0.0010385880013927,-0.0262347422540187,0.0,0.0,0.0,-0.0099573181942105,60.0,-2.379923343658448,-0.0,-7.354508824164442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910360,297.3875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1065979003906,0.0,0.0,9.724675328470768e-05,297.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1068115234375,0.0,0.0,0.0001024055818561,297.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1067199707031,0.0,0.0,7.56363951950334e-05,297.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.10675048828125,0.0,0.0,0.0001024055600282,297.67596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1070861816406,0.0,0.0,0.0004857681633438,291.1102905273437,294.1499938964844,285.6839904785156,285.2201232910156,287.1416931152344,285.72760009765625,289.0329284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362057946622,1.0097569891343028e-08,0.0010361956665292,-0.0255023147910833,0.0,0.0,0.0,-0.0098186200484633,60.0,-2.38145112991333,-0.0,-7.320662831489244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910420,297.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1064453125,0.0,0.0,9.680094080977142e-05,297.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1066589355469,0.0,0.0,0.000101936115243,297.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1065673828125,0.0,0.0,7.528964488301426e-05,297.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1065673828125,0.0,0.0,0.0001019360861391,297.6758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1069030761719,0.0,0.0,0.000483541196445,291.1099853515625,294.1499938964844,285.6628112792969,285.1865234375,287.1148376464844,285.7086486816406,289.0313415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314547689631,9.54200896075008e-09,0.0010314452229067,-0.0240478068590164,0.0,0.0,0.0,-0.0095432056114077,60.0,-2.3844025135040283,-0.0,-7.253685652131028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910480,297.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1064453125,0.0,0.0,9.680094080977142e-05,297.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1066589355469,0.0,0.0,0.000101936115243,297.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1065673828125,0.0,0.0,7.528964488301426e-05,297.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1065673828125,0.0,0.0,0.0001019360861391,297.6758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1069030761719,0.0,0.0,0.000483541196445,291.1099853515625,294.1499938964844,285.6628112792969,285.1865234375,287.1148376464844,285.7086486816406,289.0313415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314547689631,9.54200896075008e-09,0.0010314452229067,-0.0240478068590164,0.0,0.0,0.0,-0.0095432056114077,60.0,-2.3844025135040283,-0.0,-7.253685652131028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910540,297.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1062927246094,0.0,0.0,9.641759970691056e-05,297.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.10650634765625,0.0,0.0,0.0001015324451145,297.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1064147949219,0.0,0.0,7.499149069190025e-05,297.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1064453125,0.0,0.0,0.0001015324160107,297.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.10675048828125,0.0,0.0,0.0004816263390239,291.1097412109375,294.1499938964844,285.6441955566406,285.1568298339844,287.0914001464844,285.6921691894531,289.0299377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273695224896,9.064309303141728e-09,0.0010273604420945,-0.0227970276027917,0.0,0.0,0.0,-0.0093063898384571,60.0,-2.3870058059692383,-0.0,-7.196341300641508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910600,297.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.10626220703125,0.0,0.0,9.636630420573056e-05,297.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.10650634765625,0.0,0.0,0.0001014784284052,297.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1064147949219,0.0,0.0,7.495159661630169e-05,297.5181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1064147949219,0.0,0.0,0.0001014783993014,297.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.10675048828125,0.0,0.0,0.0004813701089005,291.1097106933594,294.1499938964844,285.64166259765625,285.1527709960937,287.08819580078125,285.6899108886719,289.0297241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268229525536,9.000391543168007e-09,0.0010268138721585,-0.0226296596229076,0.0,0.0,0.0,-0.0092747025191783,60.0,-2.3873677253723145,-0.0,-7.188685202663694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910660,297.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1061096191406,0.0,0.0,9.595073061063886e-05,297.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1063232421875,0.0,0.0,0.0001010408013826,297.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1062316894531,0.0,0.0,7.46283694752492e-05,297.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1062316894531,0.0,0.0,0.0001010407795547,297.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1065673828125,0.0,0.0,0.0004792942199856,291.109375,294.1499938964844,285.62060546875,285.1190185546875,287.061767578125,285.6714172363281,289.02813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102239404805,8.482518687458196e-09,0.0010223855497315,-0.0212735570967197,0.0,0.0,0.0,-0.0090179704129695,60.0,-2.390530586242676,-0.0,-7.126808299062759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910720,297.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1061096191406,0.0,0.0,9.595073061063886e-05,297.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1063232421875,0.0,0.0,0.0001010408013826,297.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1062316894531,0.0,0.0,7.46283694752492e-05,297.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1062316894531,0.0,0.0,0.0001010407795547,297.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1065673828125,0.0,0.0,0.0004792942199856,291.109375,294.1499938964844,285.62060546875,285.1190185546875,287.061767578125,285.6714172363281,289.02813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102239404805,8.482518687458196e-09,0.0010223855497315,-0.0212735570967197,0.0,0.0,0.0,-0.0090179704129695,60.0,-2.390530586242676,-0.0,-7.126808299062759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910780,297.4009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1059265136719,0.0,0.0,9.556022996548565e-05,297.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.10614013671875,0.0,0.0,0.0001006295860861,297.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1060485839844,0.0,0.0,7.432464917656034e-05,297.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1060485839844,0.0,0.0,0.0001006295569823,297.6747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1063842773437,0.0,0.0,0.000477343564853,291.10906982421875,294.1499938964844,285.5996398925781,285.0853576660156,287.0355529785156,285.6531677246094,289.0265197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182324331253,7.995893724910275e-09,0.0010182244004681,-0.0199991762638092,0.0,0.0,0.0,-0.0087767289951443,60.0,-2.394045114517212,-0.0,-7.06890759261114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910840,297.4009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1059265136719,0.0,0.0,9.556022996548565e-05,297.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.10614013671875,0.0,0.0,0.0001006295860861,297.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1060485839844,0.0,0.0,7.432464917656034e-05,297.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1060485839844,0.0,0.0,0.0001006295569823,297.6747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1063842773437,0.0,0.0,0.000477343564853,291.10906982421875,294.1499938964844,285.5996398925781,285.0853576660156,287.0355529785156,285.6531677246094,289.0265197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182324331253,7.995893724910275e-09,0.0010182244004681,-0.0199991762638092,0.0,0.0,0.0,-0.0087767289951443,60.0,-2.394045114517212,-0.0,-7.06890759261114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910900,297.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1058044433594,0.0,0.0,9.53765556914732e-05,297.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1060485839844,0.0,0.0,0.0001004361693048,297.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.10595703125,0.0,0.0,7.418179302476346e-05,297.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.10595703125,0.0,0.0,0.000100436140201,297.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1062927246094,0.0,0.0,0.0004764260665979,291.1089172363281,294.1499938964844,285.5892028808594,285.0686340332031,287.0225524902344,285.6441345214844,289.02569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162749094888,7.767007481618293e-09,0.0010162671096622,-0.0193997323513031,0.0,0.0,0.0,-0.0086632603779435,60.0,-2.395989418029785,-0.0,-7.041755623049539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910960,297.4046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.105712890625,0.0,0.0,9.51996335061267e-05,297.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.10595703125,0.0,0.0,0.0001002498611342,297.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1058654785156,0.0,0.0,7.404418283840641e-05,297.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1058654785156,0.0,0.0,0.0001002498320303,297.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1061706542969,0.0,0.0,0.0004755422996822,291.1087341308594,294.1499938964844,285.57879638671875,285.0519714355469,287.0095520019531,285.6351623535156,289.0248718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143893305212,7.546532287960872e-09,0.0010143817635253,-0.0188222974538803,0.0,0.0,0.0,-0.0085539612919092,60.0,-2.398042917251587,-0.0,-7.015650993480449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911020,297.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.10552978515625,0.0,0.0,9.4872186309658e-05,297.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1057434082031,0.0,0.0,9.990504622692242e-05,297.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.10565185546875,0.0,0.0,7.378950249403715e-05,297.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.10565185546875,0.0,0.0,9.990501712309197e-05,297.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.10595703125,0.0,0.0,0.0004739066644106,291.1083984375,294.1499938964844,285.5581359863281,285.0189208984375,286.9837341308594,285.6173400878906,289.02325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108996648341,7.138483137936191e-09,0.0010108925634995,-0.0177535470575094,0.0,0.0,0.0,-0.0083516733720898,60.0,-2.40262508392334,-0.0,-6.967464827312142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911080,297.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.10552978515625,0.0,0.0,9.4872186309658e-05,297.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1057434082031,0.0,0.0,9.990504622692242e-05,297.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.10565185546875,0.0,0.0,7.378950249403715e-05,297.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.10565185546875,0.0,0.0,9.990501712309197e-05,297.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.10595703125,0.0,0.0,0.0004739066644106,291.1083984375,294.1499938964844,285.5581359863281,285.0189208984375,286.9837341308594,285.6173400878906,289.02325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108996648341,7.138483137936191e-09,0.0010108925634995,-0.0177535470575094,0.0,0.0,0.0,-0.0083516733720898,60.0,-2.40262508392334,-0.0,-6.967464827312142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911140,297.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1053161621094,0.0,0.0,9.458036947762594e-05,297.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.10552978515625,0.0,0.0,9.95977461570874e-05,297.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1054382324219,0.0,0.0,7.356253627222031e-05,297.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1054382324219,0.0,0.0,9.959772432921454e-05,297.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1057434082031,0.0,0.0,0.0004724489699583,291.1080322265625,294.1499938964844,285.53765869140625,284.9864196777344,286.95806884765625,285.5997619628906,289.0216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077895130962,6.774826033506542e-09,0.0010077827610075,-0.0168010145425796,0.0,0.0,0.0,-0.008171391673386,60.0,-2.4078574180603027,-0.0,-6.924660311824482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911200,297.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1053161621094,0.0,0.0,9.458036947762594e-05,297.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.10552978515625,0.0,0.0,9.95977461570874e-05,297.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1054382324219,0.0,0.0,7.356253627222031e-05,297.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1054382324219,0.0,0.0,9.959772432921454e-05,297.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1057434082031,0.0,0.0,0.0004724489699583,291.1080322265625,294.1499938964844,285.53765869140625,284.9864196777344,286.95806884765625,285.5997619628906,289.0216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077895130962,6.774826033506542e-09,0.0010077827610075,-0.0168010145425796,0.0,0.0,0.0,-0.008171391673386,60.0,-2.4078574180603027,-0.0,-6.924660311824482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911260,297.4150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1051025390625,0.0,0.0,9.43238119361922e-05,297.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1053161621094,0.0,0.0,9.932757529895753e-05,297.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.105224609375,0.0,0.0,7.336298585869372e-05,297.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.105224609375,0.0,0.0,9.932755347108468e-05,297.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.10552978515625,0.0,0.0,0.0004711673827841,291.1076965332031,294.1499938964844,285.51739501953125,284.9545288085937,286.9326171875,285.58233642578125,289.0199890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050551500171,6.4550986778044725e-09,0.0010050486307591,-0.0159635134041309,0.0,0.0,0.0,-0.0080128889530897,60.0,-2.4137449264526367,-0.0,-6.88713512886352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911320,297.4150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1051025390625,0.0,0.0,9.43238119361922e-05,297.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1053161621094,0.0,0.0,9.932757529895753e-05,297.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.105224609375,0.0,0.0,7.336298585869372e-05,297.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.105224609375,0.0,0.0,9.932755347108468e-05,297.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.10552978515625,0.0,0.0,0.0004711673827841,291.1076965332031,294.1499938964844,285.51739501953125,284.9545288085937,286.9326171875,285.58233642578125,289.0199890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050551500171,6.4550986778044725e-09,0.0010050486307591,-0.0159635134041309,0.0,0.0,0.0,-0.0080128889530897,60.0,-2.4137449264526367,-0.0,-6.88713512886352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911380,297.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1048583984375,0.0,0.0,9.410217171534896e-05,297.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1050720214844,0.0,0.0,9.909417713060976e-05,297.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.10498046875,0.0,0.0,7.319060387089849e-05,297.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.10498046875,0.0,0.0,9.909415530273692e-05,297.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.10528564453125,0.0,0.0,0.0004700602439697,291.1072998046875,294.1499938964844,285.4974060058594,284.92340087890625,286.90728759765625,285.5650634765625,289.0183410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026928503066,6.178886735597189e-09,0.0010026866802945,-0.0152399688959121,0.0,0.0,0.0,-0.0078759584575891,60.0,-2.4202959537506104,-0.0,-6.854799750044549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911440,297.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1048583984375,0.0,0.0,9.410217171534896e-05,297.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1050720214844,0.0,0.0,9.909417713060976e-05,297.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.10498046875,0.0,0.0,7.319060387089849e-05,297.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.10498046875,0.0,0.0,9.909415530273692e-05,297.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.10528564453125,0.0,0.0,0.0004700602439697,291.1072998046875,294.1499938964844,285.4974060058594,284.92340087890625,286.90728759765625,285.5650634765625,289.0183410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026928503066,6.178886735597189e-09,0.0010026866802945,-0.0152399688959121,0.0,0.0,0.0,-0.0078759584575891,60.0,-2.4202959537506104,-0.0,-6.854799750044549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911500,297.4195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.104736328125,0.0,0.0,9.40032914513722e-05,297.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1049499511719,0.0,0.0,9.899005090119316e-05,297.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1048583984375,0.0,0.0,7.311369699891657e-05,297.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1048583984375,0.0,0.0,9.899002907332032e-05,297.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.10516357421875,0.0,0.0,0.0004695663228631,291.10711669921875,294.1499938964844,285.48748779296875,284.9081726074219,286.8946838378906,285.5564880371094,289.0175170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016389423981,6.055654200309846e-09,0.0010016328888013,-0.0149171520024538,0.0,0.0,0.0,-0.007814866490662,60.0,-2.423802614212036,-0.0,-6.84039775933343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
