time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11911560,297.4209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1046142578125,0.0,0.0,9.391375351697206e-05,297.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1048278808594,0.0,0.0,9.889576176647096e-05,297.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.104736328125,0.0,0.0,7.304405880859122e-05,297.45123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.104736328125,0.0,0.0,9.889573993859813e-05,297.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.10504150390625,0.0,0.0,0.0004691190551966,291.10693359375,294.1499938964844,285.4776916503906,284.8931884765625,286.8821105957031,285.5479431152344,289.0166931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006845695897,5.944063463658722e-09,0.0010006786324083,-0.0146248266100883,0.0,0.0,0.0,-0.0077595454640686,60.0,-2.4274845123291016,-0.0,-6.82736924773053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911620,297.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1043701171875,0.0,0.0,9.375683293910696e-05,297.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1045837402344,0.0,0.0,9.873051749309524e-05,297.5650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1044921875,0.0,0.0,7.292200461961329e-05,297.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1044921875,0.0,0.0,9.87304956652224e-05,297.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.10479736328125,0.0,0.0,0.0004683352017309,291.1065368652344,294.1499938964844,285.458251953125,284.8639831542969,286.8570861816406,285.5308837890625,289.0150146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990117978304,5.748486575640754e-09,0.0009990060934796,-0.0141124799847602,0.0,0.0,0.0,-0.0076625891961157,60.0,-2.435248374938965,-0.0,-6.804565089169047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911680,297.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1043701171875,0.0,0.0,9.375683293910696e-05,297.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1045837402344,0.0,0.0,9.873051749309524e-05,297.5650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1044921875,0.0,0.0,7.292200461961329e-05,297.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1044921875,0.0,0.0,9.87304956652224e-05,297.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.10479736328125,0.0,0.0,0.0004683352017309,291.1065368652344,294.1499938964844,285.458251953125,284.8639831542969,286.8570861816406,285.5308837890625,289.0150146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990117978304,5.748486575640754e-09,0.0009990060934796,-0.0141124799847602,0.0,0.0,0.0,-0.0076625891961157,60.0,-2.435248374938965,-0.0,-6.804565089169047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911740,297.4255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1041259765625,0.0,0.0,9.36329597607255e-05,297.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1043395996094,0.0,0.0,9.860007412498815e-05,297.5635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.104248046875,0.0,0.0,7.282565638888627e-05,297.4390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.104248046875,0.0,0.0,9.860005229711533e-05,297.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.10455322265625,0.0,0.0,0.0004677164251916,291.10614013671875,294.1499938964844,285.43994140625,284.8370361328125,286.83319091796875,285.5145874023437,289.013427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976912988349,5.594089191873763e-09,0.0009976857108995,-0.0137080019339919,0.0,0.0,0.0,-0.007586047053337,60.0,-2.443185567855835,-0.0,-6.786589068497052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911800,297.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1041259765625,0.0,0.0,9.362847049487756e-05,297.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.10430908203125,0.0,0.0,9.859534475253896e-05,297.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.104248046875,0.0,0.0,7.282216392923146e-05,297.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.104248046875,0.0,0.0,9.85953229246661e-05,297.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1045227050781,0.0,0.0,0.0004676939861383,291.10614013671875,294.1499938964844,285.439208984375,284.8359375,286.83221435546875,285.513916015625,289.01336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976434521377,5.588491891472813e-09,0.0009976378642022,-0.0136933391913771,0.0,0.0,0.0,-0.007583272177726,60.0,-2.4435274600982666,-0.0,-6.785938211351096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911860,297.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1038513183594,0.0,0.0,9.352573397336528e-05,297.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1040344238281,0.0,0.0,9.848715853877366e-05,297.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1039733886719,0.0,0.0,7.27422593627125e-05,297.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1039733886719,0.0,0.0,9.84871367109008e-05,297.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.104248046875,0.0,0.0,0.0004671807982958,291.105712890625,294.1499938964844,285.4205017089844,284.8092041015625,286.80743408203125,285.4969787597656,289.0116882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965482167899,5.46043121829598e-09,0.0009965427452698,-0.0133578516542911,0.0,0.0,0.0,-0.0075197867117822,60.0,-2.452223062515259,-0.0,-6.77104736723777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911920,297.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1038513183594,0.0,0.0,9.352573397336528e-05,297.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1040344238281,0.0,0.0,9.848715853877366e-05,297.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1039733886719,0.0,0.0,7.27422593627125e-05,297.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1039733886719,0.0,0.0,9.84871367109008e-05,297.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.104248046875,0.0,0.0,0.0004671807982958,291.105712890625,294.1499938964844,285.4205017089844,284.8092041015625,286.80743408203125,285.4969787597656,289.0116882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965482167899,5.46043121829598e-09,0.0009965427452698,-0.0133578516542911,0.0,0.0,0.0,-0.0075197867117822,60.0,-2.452223062515259,-0.0,-6.77104736723777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911980,297.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.10357666015625,0.0,0.0,9.3446287792176e-05,297.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.103759765625,0.0,0.0,9.840349230216816e-05,297.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.10369873046875,0.0,0.0,7.268046465469524e-05,297.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.10369873046875,0.0,0.0,9.840347047429532e-05,297.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1039733886719,0.0,0.0,0.0004667839384637,291.10528564453125,294.1499938964844,285.4021911621094,284.7838439941406,286.7828369140625,285.4801330566406,289.010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995701062493,5.361380228663393e-09,0.0009956957073882,-0.0130983581766486,0.0,0.0,0.0,-0.0074706822633743,60.0,-2.461298942565918,-0.0,-6.759541548717607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912040,297.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.10357666015625,0.0,0.0,9.3446287792176e-05,297.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.103759765625,0.0,0.0,9.840349230216816e-05,297.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.10369873046875,0.0,0.0,7.268046465469524e-05,297.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.10369873046875,0.0,0.0,9.840347047429532e-05,297.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1039733886719,0.0,0.0,0.0004667839384637,291.10528564453125,294.1499938964844,285.4021911621094,284.7838439941406,286.7828369140625,285.4801330566406,289.010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995701062493,5.361380228663393e-09,0.0009956957073882,-0.0130983581766486,0.0,0.0,0.0,-0.0074706822633743,60.0,-2.461298942565918,-0.0,-6.759541548717607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912100,297.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1034240722656,0.0,0.0,9.34144773054868e-05,297.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1036376953125,0.0,0.0,9.836999379331246e-05,297.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1035461425781,0.0,0.0,7.265572639880702e-05,297.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1035461425781,0.0,0.0,9.836997196543962e-05,297.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.10382080078125,0.0,0.0,0.0004666250315494,291.1050720214844,294.1499938964844,285.3932189941406,284.7717590332031,286.77056884765625,285.4717102050781,289.0091857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953617118299,5.3217155127072155e-09,0.0009953564731404,-0.0129944449290633,0.0,0.0,0.0,-0.0074510187841951,60.0,-2.465941429138184,-0.0,-6.754936521247147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912160,297.42919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.103271484375,0.0,0.0,9.338730887975544e-05,297.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1034851074219,0.0,0.0,9.83413920039311e-05,297.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1033935546875,0.0,0.0,7.263459701789543e-05,297.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1033935546875,0.0,0.0,9.834137017605826e-05,297.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.10369873046875,0.0,0.0,0.0004664893494918,291.1048583984375,294.1499938964844,285.38433837890625,284.76007080078125,286.75836181640625,285.4632873535156,289.0083312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950720705091,5.287843052315111e-09,0.0009950667154043,-0.0129057047888636,0.0,0.0,0.0,-0.0074342261068522,60.0,-2.4706411361694336,-0.0,-6.751005088290185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912220,297.42926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1029968261719,0.0,0.0,9.334718197351322e-05,297.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1031799316406,0.0,0.0,9.829912596615031e-05,297.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.10308837890625,0.0,0.0,7.260338315973058e-05,297.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1031188964844,0.0,0.0,9.829910413827748e-05,297.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1033935546875,0.0,0.0,0.0004662888532038,291.1044006347656,294.1499938964844,285.3669128417969,284.7379455566406,286.7340087890625,285.446533203125,289.00665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946438949555,5.237781763867133e-09,0.000994638656266,-0.0127745540812611,0.0,0.0,0.0,-0.0074094086885452,60.0,-2.4801862239837646,-0.0,-6.745197111968082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912280,297.42926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1029968261719,0.0,0.0,9.334718197351322e-05,297.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1031799316406,0.0,0.0,9.829912596615031e-05,297.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.10308837890625,0.0,0.0,7.260338315973058e-05,297.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1031188964844,0.0,0.0,9.829910413827748e-05,297.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1033935546875,0.0,0.0,0.0004662888532038,291.1044006347656,294.1499938964844,285.3669128417969,284.7379455566406,286.7340087890625,285.446533203125,289.00665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946438949555,5.237781763867133e-09,0.000994638656266,-0.0127745540812611,0.0,0.0,0.0,-0.0074094086885452,60.0,-2.4801862239837646,-0.0,-6.745197111968082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912340,297.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1026916503906,0.0,0.0,9.332571062259376e-05,297.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1028747558594,0.0,0.0,9.827652684180066e-05,297.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.102783203125,0.0,0.0,7.258668483700603e-05,297.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1028137207031,0.0,0.0,9.827650501392782e-05,297.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.10308837890625,0.0,0.0,0.0004661816346924,291.1039428710937,294.1499938964844,285.3500061035156,284.7176208496094,286.70977783203125,285.4298095703125,289.0049743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944146731868,5.210979203695841e-09,0.0009944094344973,-0.0127043351531028,0.0,0.0,0.0,-0.0073961210437119,60.0,-2.4898805618286133,-0.0,-6.742088487499133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912400,297.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1026916503906,0.0,0.0,9.332571062259376e-05,297.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1028747558594,0.0,0.0,9.827652684180066e-05,297.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.102783203125,0.0,0.0,7.258668483700603e-05,297.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1028137207031,0.0,0.0,9.827650501392782e-05,297.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.10308837890625,0.0,0.0,0.0004661816346924,291.1039428710937,294.1499938964844,285.3500061035156,284.7176208496094,286.70977783203125,285.4298095703125,289.0049743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944146731868,5.210979203695841e-09,0.0009944094344973,-0.0127043351531028,0.0,0.0,0.0,-0.0073961210437119,60.0,-2.4898805618286133,-0.0,-6.742088487499133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912460,297.427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.10235595703125,0.0,0.0,9.331550245406106e-05,297.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1025695800781,0.0,0.0,9.82657729764469e-05,297.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1024780273437,0.0,0.0,7.257874676724896e-05,297.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1024780273437,0.0,0.0,9.826575114857404e-05,297.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1027526855469,0.0,0.0,0.0004661306447815,291.1034851074219,294.1499938964844,285.3348999023437,284.69976806640625,286.6856994628906,285.41326904296875,289.0032653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943053591996,5.198204089396086e-09,0.0009943001205101,-0.0126708662137389,0.0,0.0,0.0,-0.0073897880502045,60.0,-2.49930191040039,-0.0,-6.740607005895073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912520,297.427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.10235595703125,0.0,0.0,9.331550245406106e-05,297.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1025695800781,0.0,0.0,9.82657729764469e-05,297.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1024780273437,0.0,0.0,7.257874676724896e-05,297.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1024780273437,0.0,0.0,9.826575114857404e-05,297.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1027526855469,0.0,0.0,0.0004661306447815,291.1034851074219,294.1499938964844,285.3348999023437,284.69976806640625,286.6856994628906,285.41326904296875,289.0032653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943053591996,5.198204089396086e-09,0.0009943001205101,-0.0126708662137389,0.0,0.0,0.0,-0.0073897880502045,60.0,-2.49930191040039,-0.0,-6.740607005895073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912580,297.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.10205078125,0.0,0.0,9.331083856523036e-05,297.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.10223388671875,0.0,0.0,9.826086170505732e-05,297.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1021423339844,0.0,0.0,7.257511606439948e-05,297.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1021728515625,0.0,0.0,9.826083987718448e-05,297.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1024169921875,0.0,0.0,0.0004661073326133,291.1029968261719,294.1499938964844,285.32275390625,284.6847839355469,286.6618347167969,285.3974304199219,289.0015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942550677806,5.1923345623094974e-09,0.0009942499455064,-0.0126554891467094,0.0,0.0,0.0,-0.0073868781328201,60.0,-2.507159471511841,-0.0,-6.739926305954215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912640,297.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.10205078125,0.0,0.0,9.331083856523036e-05,297.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.10223388671875,0.0,0.0,9.826086170505732e-05,297.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1021423339844,0.0,0.0,7.257511606439948e-05,297.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1021728515625,0.0,0.0,9.826083987718448e-05,297.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1024169921875,0.0,0.0,0.0004661073326133,291.1029968261719,294.1499938964844,285.32275390625,284.6847839355469,286.6618347167969,285.3974304199219,289.0015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942550677806,5.1923345623094974e-09,0.0009942499455064,-0.0126554891467094,0.0,0.0,0.0,-0.0073868781328201,60.0,-2.507159471511841,-0.0,-6.739926305954215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912700,297.4248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.10186767578125,0.0,0.0,9.3310336524155e-05,297.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1020812988281,0.0,0.0,9.826033056015147e-05,297.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1019897460937,0.0,0.0,7.257473043864593e-05,297.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1019897460937,0.0,0.0,9.826030873227865e-05,297.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1022644042969,0.0,0.0,0.0004661048296838,291.1027526855469,294.1499938964844,285.3177185058594,284.6783142089844,286.6499938964844,285.3898620605469,289.000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942494798451,5.191680862992598e-09,0.000994244357571,-0.0126537764444947,0.0,0.0,0.0,-0.0073865540325641,60.0,-2.510458707809448,-0.0,-6.739850988424223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912760,297.423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1017150878906,0.0,0.0,9.331109322374688e-05,297.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1018981933594,0.0,0.0,9.826112363953143e-05,297.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.101806640625,0.0,0.0,7.257531251525506e-05,297.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1018371582031,0.0,0.0,9.82611018116586e-05,297.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1020812988281,0.0,0.0,0.000466108584078,291.1025085449219,294.1499938964844,285.3133544921875,284.6724853515625,286.6382141113281,285.38262939453125,288.9998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942572796717,5.19259257814042e-09,0.0009942521573975,-0.0126561652868986,0.0,0.0,0.0,-0.0073870057240128,60.0,-2.513329267501831,-0.0,-6.739956859291851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912820,297.4216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.10137939453125,0.0,0.0,9.33160918066278e-05,297.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1015625,0.0,0.0,9.826638415688647e-05,297.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1014709472656,0.0,0.0,7.257920515257865e-05,297.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1014709472656,0.0,0.0,9.826636960497126e-05,297.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.10174560546875,0.0,0.0,0.0004661335551645,291.1019897460937,294.1499938964844,285.3065185546875,284.6627502441406,286.6148681640625,285.3690795898437,288.9981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943101322278,5.198764974068126e-09,0.0009943048935383,-0.0126723358407616,0.0,0.0,0.0,-0.0073900655843317,60.0,-2.5178885459899902,-0.0,-6.740672375826763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912880,297.4216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.10137939453125,0.0,0.0,9.33160918066278e-05,297.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1015625,0.0,0.0,9.826638415688647e-05,297.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1014709472656,0.0,0.0,7.257920515257865e-05,297.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1014709472656,0.0,0.0,9.826636960497126e-05,297.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.10174560546875,0.0,0.0,0.0004661335551645,291.1019897460937,294.1499938964844,285.3065185546875,284.6627502441406,286.6148681640625,285.3690795898437,288.9981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943101322278,5.198764974068126e-09,0.0009943048935383,-0.0126723358407616,0.0,0.0,0.0,-0.0073900655843317,60.0,-2.5178885459899902,-0.0,-6.740672375826763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912940,297.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1010131835937,0.0,0.0,9.332581976195796e-05,297.53643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1011962890625,0.0,0.0,9.827663598116489e-05,297.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.10113525390625,0.0,0.0,7.25867721484974e-05,297.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.10113525390625,0.0,0.0,9.827661415329204e-05,297.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.10137939453125,0.0,0.0,0.0004661821294575,291.1014709472656,294.1499938964844,285.30206298828125,284.6553649902344,286.5918273925781,285.3570861816406,288.9964294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944132762029,5.2108339865242215e-09,0.0009944080375134,-0.0127039542421698,0.0,0.0,0.0,-0.0073960488662123,60.0,-2.520826816558838,-0.0,-6.742071434473473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913000,297.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1010131835937,0.0,0.0,9.332581976195796e-05,297.53643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1011962890625,0.0,0.0,9.827663598116489e-05,297.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.10113525390625,0.0,0.0,7.25867721484974e-05,297.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.10113525390625,0.0,0.0,9.827661415329204e-05,297.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.10137939453125,0.0,0.0,0.0004661821294575,291.1014709472656,294.1499938964844,285.30206298828125,284.6553649902344,286.5918273925781,285.3570861816406,288.9964294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944132762029,5.2108339865242215e-09,0.0009944080375134,-0.0127039542421698,0.0,0.0,0.0,-0.0073960488662123,60.0,-2.520826816558838,-0.0,-6.742071434473473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913060,297.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.10064697265625,0.0,0.0,9.333995694760232e-05,297.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.100830078125,0.0,0.0,9.829152259044348e-05,297.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.10076904296875,0.0,0.0,7.259776612045243e-05,297.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.10076904296875,0.0,0.0,9.829150076257064e-05,297.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1010131835937,0.0,0.0,0.0004662527644541,291.1009521484375,294.1499938964844,285.2997131347656,284.650146484375,286.5691223144531,285.3465576171875,288.9947204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945634519681,5.228396826595372e-09,0.0009945582132786,-0.0127499662339687,0.0,0.0,0.0,-0.0074047553353011,60.0,-2.5224616527557373,-0.0,-6.7441085604969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913120,297.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.10064697265625,0.0,0.0,9.333995694760232e-05,297.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.100830078125,0.0,0.0,9.829152259044348e-05,297.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.10076904296875,0.0,0.0,7.259776612045243e-05,297.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.10076904296875,0.0,0.0,9.829150076257064e-05,297.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1010131835937,0.0,0.0,0.0004662527644541,291.1009521484375,294.1499938964844,285.2997131347656,284.650146484375,286.5691223144531,285.3465576171875,288.9947204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945634519681,5.228396826595372e-09,0.0009945582132786,-0.0127499662339687,0.0,0.0,0.0,-0.0074047553353011,60.0,-2.5224616527557373,-0.0,-6.7441085604969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913180,297.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.10028076171875,0.0,0.0,9.335834329249336e-05,297.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1004638671875,0.0,0.0,9.831088391365483e-05,297.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1003723144531,0.0,0.0,7.26120633771643e-05,297.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.10040283203125,0.0,0.0,9.8310862085782e-05,297.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.10064697265625,0.0,0.0,0.0004663445870392,291.1004333496094,294.1499938964844,285.29931640625,284.6469116210937,286.5467834472656,285.3377380371094,288.99298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947589132934,5.251248769155836e-09,0.0009947536746039,-0.0128098344430327,0.0,0.0,0.0,-0.0074160839430987,60.0,-2.5227391719818115,-0.0,-6.746759595444018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913240,297.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.10028076171875,0.0,0.0,9.335834329249336e-05,297.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1004638671875,0.0,0.0,9.831088391365483e-05,297.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1003723144531,0.0,0.0,7.26120633771643e-05,297.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.10040283203125,0.0,0.0,9.8310862085782e-05,297.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.10064697265625,0.0,0.0,0.0004663445870392,291.1004333496094,294.1499938964844,285.29931640625,284.6469116210937,286.5467834472656,285.3377380371094,288.99298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947589132934,5.251248769155836e-09,0.0009947536746039,-0.0128098344430327,0.0,0.0,0.0,-0.0074160839430987,60.0,-2.5227391719818115,-0.0,-6.746759595444018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913300,297.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.10009765625,0.0,0.0,9.336898074252532e-05,297.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.10028076171875,0.0,0.0,9.832208161242306e-05,297.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1001892089844,0.0,0.0,7.262033614097163e-05,297.403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1001892089844,0.0,0.0,9.832205978455022e-05,297.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1004638671875,0.0,0.0,0.0004663977306336,291.10015869140625,294.1499938964844,285.2997741699219,284.64599609375,286.5357666015625,285.33404541015625,288.9921264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948719525709,5.26447552218201e-09,0.0009948667138814,-0.012844487093389,0.0,0.0,0.0,-0.0074226409196853,60.0,-2.5224032402038574,-0.0,-6.748293657210527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913360,297.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.09991455078125,0.0,0.0,9.338078962173312e-05,297.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1000671386719,0.0,0.0,9.83345162239857e-05,297.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1000061035156,0.0,0.0,7.262951839948073e-05,297.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1000061035156,0.0,0.0,9.833449439611286e-05,297.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1002502441406,0.0,0.0,0.0004664566949941,291.0998840332031,294.1499938964844,285.3006591796875,284.6455078125,286.5248718261719,285.330810546875,288.99127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949975647032,5.279158443727283e-09,0.0009949923260137,-0.0128829525783658,0.0,0.0,0.0,-0.0074299196712672,60.0,-2.521798610687256,-0.0,-6.749997538690877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913420,297.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0995178222656,0.0,0.0,9.340723772766069e-05,297.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.09967041015625,0.0,0.0,9.836236131377518e-05,297.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.099609375,0.0,0.0,7.265008753165603e-05,297.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.099609375,0.0,0.0,9.836234676185995e-05,297.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.099853515625,0.0,0.0,0.0004665887972805,291.0993347167969,294.1499938964844,285.3034973144531,284.645751953125,286.5033874511719,285.3255310058594,288.9895324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995278940536,5.312058792839025e-09,0.0009952735854312,-0.0129691455513238,0.0,0.0,0.0,-0.0074462299235165,60.0,-2.519915103912353,-0.0,-6.753815284810116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913480,297.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0995178222656,0.0,0.0,9.340723772766069e-05,297.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.09967041015625,0.0,0.0,9.836236131377518e-05,297.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.099609375,0.0,0.0,7.265008753165603e-05,297.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.099609375,0.0,0.0,9.836234676185995e-05,297.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.099853515625,0.0,0.0,0.0004665887972805,291.0993347167969,294.1499938964844,285.3034973144531,284.645751953125,286.5033874511719,285.3255310058594,288.9895324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995278940536,5.312058792839025e-09,0.0009952735854312,-0.0129691455513238,0.0,0.0,0.0,-0.0074462299235165,60.0,-2.519915103912353,-0.0,-6.753815284810116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913540,297.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.09912109375,0.0,0.0,9.343747660750525e-05,297.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0992736816406,0.0,0.0,9.839420818025246e-05,297.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0992126464844,0.0,0.0,7.267361070262268e-05,297.3999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0992126464844,0.0,0.0,9.839418635237962e-05,297.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0994567871094,0.0,0.0,0.0004667398461606,291.0987548828125,294.1499938964844,285.30767822265625,284.6474304199219,286.4823608398437,285.32196044921875,288.98779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956007124856,5.349682474786732e-09,0.0009955953573808,-0.0130677130073308,0.0,0.0,0.0,-0.0074648815207183,60.0,-2.5171384811401367,-0.0,-6.758182991006835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913600,297.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.09912109375,0.0,0.0,9.343747660750525e-05,297.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0992736816406,0.0,0.0,9.839420818025246e-05,297.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0992126464844,0.0,0.0,7.267361070262268e-05,297.3999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0992126464844,0.0,0.0,9.839418635237962e-05,297.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0994567871094,0.0,0.0,0.0004667398461606,291.0987548828125,294.1499938964844,285.30767822265625,284.6474304199219,286.4823608398437,285.32196044921875,288.98779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956007124856,5.349682474786732e-09,0.0009955953573808,-0.0130677130073308,0.0,0.0,0.0,-0.0074648815207183,60.0,-2.5171384811401367,-0.0,-6.758182991006835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913660,297.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.09869384765625,0.0,0.0,9.3471106083598e-05,297.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.098876953125,0.0,0.0,9.842962754191832e-05,297.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0987854003906,0.0,0.0,7.269976777024567e-05,297.3985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.09881591796875,0.0,0.0,9.842960571404546e-05,297.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0990295410156,0.0,0.0,0.0004669078625738,291.0981750488281,294.1499938964844,285.3129577636719,284.65045166015625,286.4617614746094,285.3199157714844,288.98602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959585731849,5.39153921508273e-09,0.0009959532180801,-0.0131773697212338,0.0,0.0,0.0,-0.007485631853342,60.0,-2.513641834259033,-0.0,-6.763043813862168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913720,297.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.09869384765625,0.0,0.0,9.3471106083598e-05,297.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.098876953125,0.0,0.0,9.842962754191832e-05,297.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0987854003906,0.0,0.0,7.269976777024567e-05,297.3985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.09881591796875,0.0,0.0,9.842960571404546e-05,297.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0990295410156,0.0,0.0,0.0004669078625738,291.0981750488281,294.1499938964844,285.3129577636719,284.65045166015625,286.4617614746094,285.3199157714844,288.98602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959585731849,5.39153921508273e-09,0.0009959532180801,-0.0131773697212338,0.0,0.0,0.0,-0.007485631853342,60.0,-2.513641834259033,-0.0,-6.763043813862168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913780,297.39862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0982666015625,0.0,0.0,9.350808977615088e-05,297.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.09844970703125,0.0,0.0,9.846856846706942e-05,297.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0983581542969,0.0,0.0,7.272852963069454e-05,297.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.098388671875,0.0,0.0,9.846854663919656e-05,297.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0986022949219,0.0,0.0,0.0004670925845857,291.0975952148437,294.1499938964844,285.31915283203125,284.654541015625,286.441650390625,285.3194580078125,288.9842834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996352173388,5.437562844434751e-09,0.0009963468182832,-0.0132979415357112,0.0,0.0,0.0,-0.0075084478594362,60.0,-2.509502410888672,-0.0,-6.768389937406027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913840,297.39862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0982666015625,0.0,0.0,9.350808977615088e-05,297.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.09844970703125,0.0,0.0,9.846856846706942e-05,297.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0983581542969,0.0,0.0,7.272852963069454e-05,297.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.098388671875,0.0,0.0,9.846854663919656e-05,297.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0986022949219,0.0,0.0,0.0004670925845857,291.0975952148437,294.1499938964844,285.31915283203125,284.654541015625,286.441650390625,285.3194580078125,288.9842834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996352173388,5.437562844434751e-09,0.0009963468182832,-0.0132979415357112,0.0,0.0,0.0,-0.0075084478594362,60.0,-2.509502410888672,-0.0,-6.768389937406027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913900,297.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0980529785156,0.0,0.0,9.35275384108536e-05,297.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0982360839844,0.0,0.0,9.848904301179572e-05,297.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.09814453125,0.0,0.0,7.274365634657443e-05,297.3966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0981750488281,0.0,0.0,9.84890284598805e-05,297.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.098388671875,0.0,0.0,0.000467189704068,291.0972900390625,294.1499938964844,285.322509765625,284.6569519042969,286.4317626953125,285.3197326660156,288.9833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965591598302,5.4617657063715805e-09,0.00099655368831,-0.0133613478392362,0.0,0.0,0.0,-0.007520446088165,60.0,-2.5072572231292725,-0.0,-6.771202976096903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913960,297.3953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.09783935546875,0.0,0.0,9.354778740089388e-05,297.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0980224609375,0.0,0.0,9.851037611952052e-05,297.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0979309082031,0.0,0.0,7.275940879480913e-05,297.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.09796142578125,0.0,0.0,9.851035429164769e-05,297.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0981750488281,0.0,0.0,0.0004672908980865,291.09698486328125,294.1499938964844,285.3260192871094,284.6595764160156,286.4219970703125,285.32037353515625,288.9825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967747610062,5.486977538993187e-09,0.0009967692894861,-0.0134273963049054,0.0,0.0,0.0,-0.0075329449027776,60.0,-2.504903793334961,-0.0,-6.774133254339176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
