time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11914020,297.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.097412109375,0.0,0.0,9.359004616271704e-05,297.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0975646972656,0.0,0.0,9.855486860033123e-05,297.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0975036621094,0.0,0.0,7.27922742953524e-05,297.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0975036621094,0.0,0.0,9.855485404841602e-05,297.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0977478027344,0.0,0.0,0.0004675019881688,291.09637451171875,294.1499938964844,285.3334045410156,284.6653747558594,286.4028015136719,285.3224792480469,288.98077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972245898097,5.539577241364668e-09,0.0009972191182896,-0.013565195724368,0.0,0.0,0.0,-0.007559020537883,60.0,-2.499962091445923,-0.0,-6.780248895665866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914080,297.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.097412109375,0.0,0.0,9.359004616271704e-05,297.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0975646972656,0.0,0.0,9.855486860033123e-05,297.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0975036621094,0.0,0.0,7.27922742953524e-05,297.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0975036621094,0.0,0.0,9.855485404841602e-05,297.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0977478027344,0.0,0.0,0.0004675019881688,291.09637451171875,294.1499938964844,285.3334045410156,284.6653747558594,286.4028015136719,285.3224792480469,288.98077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972245898097,5.539577241364668e-09,0.0009972191182896,-0.013565195724368,0.0,0.0,0.0,-0.007559020537883,60.0,-2.499962091445923,-0.0,-6.780248895665866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914140,297.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0969543457031,0.0,0.0,9.363437857246026e-05,297.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0971069335937,0.0,0.0,9.860155114438383e-05,297.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0970458984375,0.0,0.0,7.282675505848601e-05,297.3934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0970458984375,0.0,0.0,9.8601529316511e-05,297.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0972900390625,0.0,0.0,0.0004677234101109,291.09576416015625,294.1499938964844,285.341064453125,284.6717834472656,286.3840637207031,285.32568359375,288.97900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976965375244,5.5947579902237984e-09,0.000997690949589,-0.0137097556143999,0.0,0.0,0.0,-0.0075863762758672,60.0,-2.4947962760925293,-0.0,-6.786667228197987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914200,297.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0969543457031,0.0,0.0,9.363437857246026e-05,297.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0971069335937,0.0,0.0,9.860155114438383e-05,297.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0970458984375,0.0,0.0,7.282675505848601e-05,297.3934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0970458984375,0.0,0.0,9.8601529316511e-05,297.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0972900390625,0.0,0.0,0.0004677234101109,291.09576416015625,294.1499938964844,285.341064453125,284.6717834472656,286.3840637207031,285.32568359375,288.97900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976965375244,5.5947579902237984e-09,0.000997690949589,-0.0137097556143999,0.0,0.0,0.0,-0.0075863762758672,60.0,-2.4947962760925293,-0.0,-6.786667228197987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914260,297.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.09649658203125,0.0,0.0,9.368028986500576e-05,297.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0966491699219,0.0,0.0,9.86498998827301e-05,297.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0965881347656,0.0,0.0,7.286246545845643e-05,297.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0965881347656,0.0,0.0,9.864987805485724e-05,297.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0968322753906,0.0,0.0,0.000467952719191,291.0951232910156,294.1499938964844,285.34881591796875,284.6785583496094,286.36578369140625,285.3298034667969,288.9772644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981853654608,5.6519122715315015e-09,0.00099817966111,-0.0138594834133982,0.0,0.0,0.0,-0.0076147099025547,60.0,-2.489540338516236,-0.0,-6.793318618747436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914320,297.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.09649658203125,0.0,0.0,9.368028986500576e-05,297.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0966491699219,0.0,0.0,9.86498998827301e-05,297.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0965881347656,0.0,0.0,7.286246545845643e-05,297.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0965881347656,0.0,0.0,9.864987805485724e-05,297.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0968322753906,0.0,0.0,0.000467952719191,291.0951232910156,294.1499938964844,285.34881591796875,284.6785583496094,286.36578369140625,285.3298034667969,288.9772644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981853654608,5.6519122715315015e-09,0.00099817966111,-0.0138594834133982,0.0,0.0,0.0,-0.0076147099025547,60.0,-2.489540338516236,-0.0,-6.793318618747436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914380,297.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0960388183594,0.0,0.0,9.372727072332054e-05,297.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.09619140625,0.0,0.0,9.869937639450654e-05,297.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0961303710937,0.0,0.0,7.289900531759486e-05,297.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0961303710937,0.0,0.0,9.869936184259132e-05,297.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0963439941406,0.0,0.0,0.0004681874415837,291.094482421875,294.1499938964844,285.3564453125,284.6855773925781,286.3479919433594,285.3346862792969,288.9754943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986856020987,5.710407258163741e-09,0.0009986798977479,-0.014012724161148,0.0,0.0,0.0,-0.0076437084935605,60.0,-2.4843316078186035,-0.0,-6.800129881412431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914440,297.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0960388183594,0.0,0.0,9.372727072332054e-05,297.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.09619140625,0.0,0.0,9.869937639450654e-05,297.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0961303710937,0.0,0.0,7.289900531759486e-05,297.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0961303710937,0.0,0.0,9.869936184259132e-05,297.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0963439941406,0.0,0.0,0.0004681874415837,291.094482421875,294.1499938964844,285.3564453125,284.6855773925781,286.3479919433594,285.3346862792969,288.9754943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986856020987,5.710407258163741e-09,0.0009986798977479,-0.014012724161148,0.0,0.0,0.0,-0.0076437084935605,60.0,-2.4843316078186035,-0.0,-6.800129881412431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914500,297.3802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0957946777344,0.0,0.0,9.375099034514278e-05,297.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.095947265625,0.0,0.0,9.872434748103842e-05,297.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.09588623046875,0.0,0.0,7.291744987014681e-05,297.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.09588623046875,0.0,0.0,9.87243329291232e-05,297.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0960998535156,0.0,0.0,0.0004683058941736,291.0941467285156,294.1499938964844,285.3601379394531,284.68914794921875,286.3392639160156,285.3373413085937,288.974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989381069317,5.739931197012993e-09,0.0009989322861656,-0.0140900677070021,0.0,0.0,0.0,-0.0076583446934819,60.0,-2.4817702770233154,-0.0,-6.803568197710774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914560,297.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0955505371094,0.0,0.0,9.37747536227107e-05,297.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.095703125,0.0,0.0,9.87493694992736e-05,297.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0956420898437,0.0,0.0,7.293593807844445e-05,297.38983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0956420898437,0.0,0.0,9.874935494735836e-05,297.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0958557128906,0.0,0.0,0.0004684246086981,291.09381103515625,294.1499938964844,285.3637084960937,284.6926574707031,286.33062744140625,285.3401184082031,288.9737243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999191077426,5.7695150879055745e-09,0.0009991852566599,-0.0141675686463713,0.0,0.0,0.0,-0.0076730106957256,60.0,-2.479268312454224,-0.0,-6.807015040521949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914620,297.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0950622558594,0.0,0.0,9.382204007124528e-05,297.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.09521484375,0.0,0.0,9.879916615318508e-05,297.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0951538085937,0.0,0.0,7.297271804418415e-05,297.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0951538085937,0.0,0.0,9.879915160126984e-05,297.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0953674316406,0.0,0.0,0.0004686608153861,291.0931396484375,294.1499938964844,285.3704528808594,284.6996154785156,286.3136901855469,285.34588623046875,288.9719543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996945736929,5.828385329920138e-09,0.0009996887529268,-0.0143217900767922,0.0,0.0,0.0,-0.0077021955512464,60.0,-2.474524736404419,-0.0,-6.813876751721183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914680,297.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0950622558594,0.0,0.0,9.382204007124528e-05,297.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.09521484375,0.0,0.0,9.879916615318508e-05,297.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0951538085937,0.0,0.0,7.297271804418415e-05,297.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0951538085937,0.0,0.0,9.879915160126984e-05,297.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0953674316406,0.0,0.0,0.0004686608153861,291.0931396484375,294.1499938964844,285.3704528808594,284.6996154785156,286.3136901855469,285.34588623046875,288.9719543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996945736929,5.828385329920138e-09,0.0009996887529268,-0.0143217900767922,0.0,0.0,0.0,-0.0077021955512464,60.0,-2.474524736404419,-0.0,-6.813876751721183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914740,297.3716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.09454345703125,0.0,0.0,9.38686280278489e-05,297.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0946960449219,0.0,0.0,9.88482206594199e-05,297.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0946350097656,0.0,0.0,7.300894503714517e-05,297.3873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0946655273437,0.0,0.0,9.884820610750468e-05,297.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0948791503906,0.0,0.0,0.0004688935005106,291.09246826171875,294.1499938964844,285.37646484375,284.706298828125,286.2970886230469,285.351806640625,288.9701843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001905029639,5.8863802721020875e-09,0.0010001846821978,-0.0144737176597118,0.0,0.0,0.0,-0.007730945944786,60.0,-2.4701356887817383,-0.0,-6.820639697480146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914800,297.3716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.09454345703125,0.0,0.0,9.38686280278489e-05,297.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0946960449219,0.0,0.0,9.88482206594199e-05,297.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0946350097656,0.0,0.0,7.300894503714517e-05,297.3873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0946655273437,0.0,0.0,9.884820610750468e-05,297.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0948791503906,0.0,0.0,0.0004688935005106,291.09246826171875,294.1499938964844,285.37646484375,284.706298828125,286.2970886230469,285.351806640625,288.9701843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001905029639,5.8863802721020875e-09,0.0010001846821978,-0.0144737176597118,0.0,0.0,0.0,-0.007730945944786,60.0,-2.4701356887817383,-0.0,-6.820639697480146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914860,297.3682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.09405517578125,0.0,0.0,9.3913717137184e-05,297.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0942077636719,0.0,0.0,9.889570355881006e-05,297.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0941467285156,0.0,0.0,7.304401515284553e-05,297.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0941467285156,0.0,0.0,9.889568900689484e-05,297.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0943603515625,0.0,0.0,0.0004691187350545,291.091796875,294.1499938964844,285.3815002441406,284.71246337890625,286.2808837890625,285.357666015625,288.9684143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006705997511,5.942516256851604e-09,0.0010006646625697,-0.0146207734942436,0.0,0.0,0.0,-0.0077587752602994,60.0,-2.466322898864746,-0.0,-6.827188769875647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914920,297.3682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.09405517578125,0.0,0.0,9.3913717137184e-05,297.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0942077636719,0.0,0.0,9.889570355881006e-05,297.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0941467285156,0.0,0.0,7.304401515284553e-05,297.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0941467285156,0.0,0.0,9.889568900689484e-05,297.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0943603515625,0.0,0.0,0.0004691187350545,291.091796875,294.1499938964844,285.3815002441406,284.71246337890625,286.2808837890625,285.357666015625,288.9684143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006705997511,5.942516256851604e-09,0.0010006646625697,-0.0146207734942436,0.0,0.0,0.0,-0.0077587752602994,60.0,-2.466322898864746,-0.0,-6.827188769875647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914980,297.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0935363769531,0.0,0.0,9.395647794008256e-05,297.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0936889648437,0.0,0.0,9.894074173644184e-05,297.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0936279296875,0.0,0.0,7.307728083105758e-05,297.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0936279296875,0.0,0.0,9.8940719908569e-05,297.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0938415527344,0.0,0.0,0.00046933235717,291.0910949707031,294.1499938964844,285.3853759765625,284.718017578125,286.2650756835937,285.3631896972656,288.9666442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011259000748,5.99575189497159e-09,0.0010011198464781,-0.0147602306678891,0.0,0.0,0.0,-0.0077851666137576,60.0,-2.4631905555725098,-0.0,-6.83340246609987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915040,297.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0935363769531,0.0,0.0,9.395647794008256e-05,297.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0936889648437,0.0,0.0,9.894074173644184e-05,297.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0936279296875,0.0,0.0,7.307728083105758e-05,297.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0936279296875,0.0,0.0,9.8940719908569e-05,297.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0938415527344,0.0,0.0,0.00046933235717,291.0910949707031,294.1499938964844,285.3853759765625,284.718017578125,286.2650756835937,285.3631896972656,288.9666442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011259000748,5.99575189497159e-09,0.0010011198464781,-0.0147602306678891,0.0,0.0,0.0,-0.0077851666137576,60.0,-2.4631905555725098,-0.0,-6.83340246609987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915100,297.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.09326171875,0.0,0.0,9.397693065693602e-05,297.4907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0934143066406,0.0,0.0,9.896227857097983e-05,297.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0933532714844,0.0,0.0,7.309318607440218e-05,297.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0933532714844,0.0,0.0,9.8962256743107e-05,297.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.09356689453125,0.0,0.0,0.0004694345116149,291.0907287597656,294.1499938964844,285.3868408203125,284.7204895019531,286.2572631835937,285.36578369140625,288.9657592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013435967266,6.021210641193875e-09,0.0010013375431299,-0.0148269226774573,0.0,0.0,0.0,-0.0077977874316275,60.0,-2.461891889572144,-0.0,-6.83637537690629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915160,297.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.093017578125,0.0,0.0,9.39964083954692e-05,297.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0931396484375,0.0,0.0,9.89827822195366e-05,297.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.09307861328125,0.0,0.0,7.310833461815491e-05,297.3833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0931091308594,0.0,0.0,9.898276766762136e-05,297.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0932922363281,0.0,0.0,0.0004695318057201,291.09039306640625,294.1499938964844,285.3879089355469,284.72271728515625,286.24957275390625,285.36822509765625,288.9648742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015509324148,6.045454803427219e-09,0.001001544878818,-0.0148904332891106,0.0,0.0,0.0,-0.0078098061494529,60.0,-2.460815191268921,-0.0,-6.839206179165559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915220,297.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.09246826171875,0.0,0.0,9.403220610693096e-05,297.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0926208496094,0.0,0.0,9.902047895593567e-05,297.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0925598144531,0.0,0.0,7.313617970794439e-05,297.3818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0925598144531,0.0,0.0,9.902046440402046e-05,297.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0927429199219,0.0,0.0,0.0004697106196545,291.08966064453125,294.1499938964844,285.38885498046875,284.7264099121094,286.234375,285.3724975585937,288.96307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019320761784,6.090012494297525e-09,0.0010019259061664,-0.0150071568787097,0.0,0.0,0.0,-0.0078318957239389,60.0,-2.4594104290008545,-0.0,-6.844411615247736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915280,297.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.09246826171875,0.0,0.0,9.403220610693096e-05,297.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0926208496094,0.0,0.0,9.902047895593567e-05,297.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0925598144531,0.0,0.0,7.313617970794439e-05,297.3818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0925598144531,0.0,0.0,9.902046440402046e-05,297.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0927429199219,0.0,0.0,0.0004697106196545,291.08966064453125,294.1499938964844,285.38885498046875,284.7264099121094,286.234375,285.3724975585937,288.96307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019320761784,6.090012494297525e-09,0.0010019259061664,-0.0150071568787097,0.0,0.0,0.0,-0.0078318957239389,60.0,-2.4594104290008545,-0.0,-6.844411615247736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915340,297.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0919189453125,0.0,0.0,9.406385652255268e-05,297.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0920715332031,0.0,0.0,9.905381011776626e-05,297.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0920104980469,0.0,0.0,7.316079427255318e-05,297.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0920104980469,0.0,0.0,9.905378828989342e-05,297.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0921936035156,0.0,0.0,0.0004698687116615,291.08892822265625,294.1499938964844,285.3880310058594,284.7289428710937,286.2193908691406,285.3758239746094,288.9613037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022688657045,6.129399654497547e-09,0.0010022628121078,-0.0151103343814611,0.0,0.0,0.0,-0.0078514218330383,60.0,-2.45895791053772,-0.0,-6.84901451108999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915400,297.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0919189453125,0.0,0.0,9.406385652255268e-05,297.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0920715332031,0.0,0.0,9.905381011776626e-05,297.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0920104980469,0.0,0.0,7.316079427255318e-05,297.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0920104980469,0.0,0.0,9.905378828989342e-05,297.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0921936035156,0.0,0.0,0.0004698687116615,291.08892822265625,294.1499938964844,285.3880310058594,284.7289428710937,286.2193908691406,285.3758239746094,288.9613037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022688657045,6.129399654497547e-09,0.0010022628121078,-0.0151103343814611,0.0,0.0,0.0,-0.0078514218330383,60.0,-2.45895791053772,-0.0,-6.84901451108999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915460,297.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.09136962890625,0.0,0.0,9.408999176230282e-05,297.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.09149169921875,0.0,0.0,9.90813277894631e-05,297.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0914306640625,0.0,0.0,7.318111602216959e-05,297.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0914611816406,0.0,0.0,9.908131323754787e-05,297.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0916442871094,0.0,0.0,0.0004699992423411,291.08819580078125,294.1499938964844,285.3852233886719,284.7301025390625,286.20465087890625,285.3780212402344,288.95953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025469819083,6.1619189750672385e-09,0.0010025408118963,-0.0151955215260386,0.0,0.0,0.0,-0.0078675430268049,60.0,-2.4596614837646484,-0.0,-6.852815914726308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915520,297.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.09136962890625,0.0,0.0,9.408999176230282e-05,297.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.09149169921875,0.0,0.0,9.90813277894631e-05,297.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0914306640625,0.0,0.0,7.318111602216959e-05,297.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0914611816406,0.0,0.0,9.908131323754787e-05,297.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0916442871094,0.0,0.0,0.0004699992423411,291.08819580078125,294.1499938964844,285.3852233886719,284.7301025390625,286.20465087890625,285.3780212402344,288.95953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025469819083,6.1619189750672385e-09,0.0010025408118963,-0.0151955215260386,0.0,0.0,0.0,-0.0078675430268049,60.0,-2.4596614837646484,-0.0,-6.852815914726308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915580,297.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0907897949219,0.0,0.0,9.410981874680148e-05,297.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0909423828125,0.0,0.0,9.91022097878158e-05,297.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.09088134765625,0.0,0.0,7.319654105231166e-05,297.3770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.09088134765625,0.0,0.0,9.910219523590058e-05,297.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.091064453125,0.0,0.0,0.0004700982826761,291.08746337890625,294.1499938964844,285.3802185058594,284.729736328125,286.1900939941406,285.3787841796875,288.957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027579264715,6.18658280160389e-09,0.0010027517564594,-0.01526013109833,0.0,0.0,0.0,-0.007879770360887,60.0,-2.461692571640014,-0.0,-6.855700007690757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915640,297.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0907897949219,0.0,0.0,9.410981874680148e-05,297.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0909423828125,0.0,0.0,9.91022097878158e-05,297.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.09088134765625,0.0,0.0,7.319654105231166e-05,297.3770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.09088134765625,0.0,0.0,9.910219523590058e-05,297.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.091064453125,0.0,0.0,0.0004700982826761,291.08746337890625,294.1499938964844,285.3802185058594,284.729736328125,286.1900939941406,285.3787841796875,288.957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027579264715,6.18658280160389e-09,0.0010027517564594,-0.01526013109833,0.0,0.0,0.0,-0.007879770360887,60.0,-2.461692571640014,-0.0,-6.855700007690757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915700,297.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.09051513671875,0.0,0.0,9.411743667442352e-05,297.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.09063720703125,0.0,0.0,9.911022789310664e-05,297.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.090576171875,0.0,0.0,7.32024636818096e-05,297.37615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0906066894531,0.0,0.0,9.91102133411914e-05,297.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0907897949219,0.0,0.0,0.0004701363504864,291.0870666503906,294.1499938964844,285.3768310546875,284.7289123535156,286.1828918457031,285.3785400390625,288.9568786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028389515355,6.196050783557894e-09,0.0010028327815234,-0.0152849331498146,0.0,0.0,0.0,-0.0078844632953405,60.0,-2.463217258453369,-0.0,-6.856807033273071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915760,297.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0902099609375,0.0,0.0,9.412298095412552e-05,297.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0903625488281,0.0,0.0,9.911607048707084e-05,297.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0903015136719,0.0,0.0,7.320677832467481e-05,297.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0903015136719,0.0,0.0,9.91160559351556e-05,297.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0904846191406,0.0,0.0,0.0004701640282291,291.0867004394531,294.1499938964844,285.372802734375,284.7276611328125,286.1756896972656,285.3778381347656,288.9559936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028978576883,6.202939495381088e-09,0.0010028916876763,-0.0153029775246977,0.0,0.0,0.0,-0.0078878784552216,60.0,-2.465137720108032,-0.0,-6.857612788735423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915820,297.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0896301269531,0.0,0.0,9.412837971467523e-05,297.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0897827148437,0.0,0.0,9.91217530099675e-05,297.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0897216796875,0.0,0.0,7.32109765522182e-05,297.3733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0897216796875,0.0,0.0,9.912173845805228e-05,297.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08990478515625,0.0,0.0,0.00047019100748,291.0859069824219,294.1499938964844,285.3628234863281,284.72369384765625,286.1613464355469,285.3750915527344,288.9542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029550176113,6.209624370256961e-09,0.0010029488475993,-0.0153204901143908,0.0,0.0,0.0,-0.0078911930322647,60.0,-2.470088481903076,-0.0,-6.85839438574476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915880,297.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0896301269531,0.0,0.0,9.412837971467523e-05,297.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0897827148437,0.0,0.0,9.91217530099675e-05,297.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0897216796875,0.0,0.0,7.32109765522182e-05,297.3733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0897216796875,0.0,0.0,9.912173845805228e-05,297.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08990478515625,0.0,0.0,0.00047019100748,291.0859069824219,294.1499938964844,285.3628234863281,284.72369384765625,286.1613464355469,285.3750915527344,288.9542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029550176113,6.209624370256961e-09,0.0010029488475993,-0.0153204901143908,0.0,0.0,0.0,-0.0078911930322647,60.0,-2.470088481903076,-0.0,-6.85839438574476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915940,297.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.08905029296875,0.0,0.0,9.412556391907856e-05,297.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.08917236328125,0.0,0.0,9.911878441926092e-05,297.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.089111328125,0.0,0.0,7.320878648897633e-05,297.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.089111328125,0.0,0.0,9.911876986734568e-05,297.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0893249511719,0.0,0.0,0.000470176921226,291.08514404296875,294.1499938964844,285.3500061035156,284.7176208496094,286.1470642089844,285.370361328125,288.95245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029247496277,6.206074765202629e-09,0.0010029184632003,-0.0153111908584833,0.0,0.0,0.0,-0.0078894337639212,60.0,-2.476655960083008,-0.0,-6.857979428787075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916000,297.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.08905029296875,0.0,0.0,9.412556391907856e-05,297.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.08917236328125,0.0,0.0,9.911878441926092e-05,297.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.089111328125,0.0,0.0,7.320878648897633e-05,297.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.089111328125,0.0,0.0,9.911876986734568e-05,297.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0893249511719,0.0,0.0,0.000470176921226,291.08514404296875,294.1499938964844,285.3500061035156,284.7176208496094,286.1470642089844,285.370361328125,288.95245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029247496277,6.206074765202629e-09,0.0010029184632003,-0.0153111908584833,0.0,0.0,0.0,-0.0078894337639212,60.0,-2.476655960083008,-0.0,-6.857979428787075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916060,297.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08843994140625,0.0,0.0,9.41136313485913e-05,297.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.08856201171875,0.0,0.0,9.910622611641884e-05,297.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0885009765625,0.0,0.0,7.319950964301825e-05,297.3692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0885314941406,0.0,0.0,9.91062115645036e-05,297.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0887145996094,0.0,0.0,0.0004701173456851,291.0843505859375,294.1499938964844,285.3356018066406,284.7104797363281,286.1327819824219,285.3637084960937,288.95068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027972748503,6.191170243141641e-09,0.0010027911048382,-0.0152721479535102,0.0,0.0,0.0,-0.0078820446506142,60.0,-2.4844534397125244,-0.0,-6.856236467456256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916120,297.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08843994140625,0.0,0.0,9.41136313485913e-05,297.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.08856201171875,0.0,0.0,9.910622611641884e-05,297.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0885009765625,0.0,0.0,7.319950964301825e-05,297.3692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0885314941406,0.0,0.0,9.91062115645036e-05,297.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0887145996094,0.0,0.0,0.0004701173456851,291.0843505859375,294.1499938964844,285.3356018066406,284.7104797363281,286.1327819824219,285.3637084960937,288.95068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027972748503,6.191170243141641e-09,0.0010027911048382,-0.0152721479535102,0.0,0.0,0.0,-0.0078820446506142,60.0,-2.4844534397125244,-0.0,-6.856236467456256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916180,297.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0878295898437,0.0,0.0,9.409325866727158e-05,297.465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08795166015625,0.0,0.0,9.90847693174146e-05,297.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.087890625,0.0,0.0,7.318366260733455e-05,297.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0879211425781,0.0,0.0,9.908475476549938e-05,297.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0881042480469,0.0,0.0,0.00047001556959,291.08355712890625,294.1499938964844,285.3209533691406,284.7032775878906,286.1184997558594,285.3553466796875,288.94891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025799274444,6.165749244502193e-09,0.0010025737574324,-0.0152055555954575,0.0,0.0,0.0,-0.0078694429248571,60.0,-2.492673873901367,-0.0,-6.853263556649837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916240,297.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0878295898437,0.0,0.0,9.409325866727158e-05,297.465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08795166015625,0.0,0.0,9.90847693174146e-05,297.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.087890625,0.0,0.0,7.318366260733455e-05,297.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0879211425781,0.0,0.0,9.908475476549938e-05,297.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0881042480469,0.0,0.0,0.00047001556959,291.08355712890625,294.1499938964844,285.3209533691406,284.7032775878906,286.1184997558594,285.3553466796875,288.94891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025799274444,6.165749244502193e-09,0.0010025737574324,-0.0152055555954575,0.0,0.0,0.0,-0.0078694429248571,60.0,-2.492673873901367,-0.0,-6.853263556649837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916300,297.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0875244140625,0.0,0.0,9.407973993802445e-05,297.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.087646484375,0.0,0.0,9.907053754432128e-05,297.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.08758544921875,0.0,0.0,7.317314884858206e-05,297.3660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.08758544921875,0.0,0.0,9.907052299240604e-05,297.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0877685546875,0.0,0.0,0.0004699480487033,291.0831604003906,294.1499938964844,285.31353759765625,284.6996765136719,286.111328125,285.3505859375,288.9480285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024356888607,6.1488867331149785e-09,0.0010024295188486,-0.0151613829657435,0.0,0.0,0.0,-0.0078610833734273,60.0,-2.4968037605285645,-0.0,-6.851292511100837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916360,297.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.08721923828125,0.0,0.0,9.40645913942717e-05,297.46240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0873413085937,0.0,0.0,9.905458136927336e-05,297.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0872802734375,0.0,0.0,7.316136179724708e-05,297.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0872802734375,0.0,0.0,9.905456681735814e-05,297.5993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.08746337890625,0.0,0.0,0.0004698723787441,291.0827331542969,294.1499938964844,285.3060607910156,284.696044921875,286.10418701171875,285.3456115722656,288.9471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002274104394,6.1299938458603265e-09,0.0010022680507972,-0.0151118915528059,0.0,0.0,0.0,-0.0078517170622944,60.0,-2.500929594039917,-0.0,-6.849084144278096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916420,297.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0865783691406,0.0,0.0,9.402825526194648e-05,297.4597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0867004394531,0.0,0.0,9.901631710818036e-05,297.4643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0866394042969,0.0,0.0,7.31331019778736e-05,297.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0866394042969,0.0,0.0,9.901630255626516e-05,297.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0868225097656,0.0,0.0,0.0004696908581536,291.0819396972656,294.1499938964844,285.2909545898437,284.6888122558594,286.0898742675781,285.3348083496094,288.9453430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018866742029,6.084682979690115e-09,0.0010018806206062,-0.0149931954219937,0.0,0.0,0.0,-0.0078292544931173,60.0,-2.5091514587402344,-0.0,-6.84378917981121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
