time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11916480,297.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0865783691406,0.0,0.0,9.402825526194648e-05,297.4597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0867004394531,0.0,0.0,9.901631710818036e-05,297.4643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0866394042969,0.0,0.0,7.31331019778736e-05,297.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0866394042969,0.0,0.0,9.901630255626516e-05,297.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0868225097656,0.0,0.0,0.0004696908581536,291.0819396972656,294.1499938964844,285.2909545898437,284.6888122558594,286.0898742675781,285.3348083496094,288.9453430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018866742029,6.084682979690115e-09,0.0010018806206062,-0.0149931954219937,0.0,0.0,0.0,-0.0078292544931173,60.0,-2.5091514587402344,-0.0,-6.84378917981121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916540,297.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0859375,0.0,0.0,9.39856399782002e-05,297.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0860595703125,0.0,0.0,9.897143900161608e-05,297.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.08599853515625,0.0,0.0,7.309995999094099e-05,297.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0860290527344,0.0,0.0,9.897142444970086e-05,297.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.086181640625,0.0,0.0,0.0004694779927376,291.0810852050781,294.1499938964844,285.2756652832031,284.6815185546875,286.0755615234375,285.3232421875,288.9435729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014323052018,6.031549482088394e-09,0.0010014262516051,-0.0148540064692497,0.0,0.0,0.0,-0.0078029138967394,60.0,-2.517336368560791,-0.0,-6.837582589014346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916600,297.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0859375,0.0,0.0,9.39856399782002e-05,297.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0860595703125,0.0,0.0,9.897143900161608e-05,297.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.08599853515625,0.0,0.0,7.309995999094099e-05,297.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0860290527344,0.0,0.0,9.897142444970086e-05,297.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.086181640625,0.0,0.0,0.0004694779927376,291.0810852050781,294.1499938964844,285.2756652832031,284.6815185546875,286.0755615234375,285.3232421875,288.9435729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014323052018,6.031549482088394e-09,0.0010014262516051,-0.0148540064692497,0.0,0.0,0.0,-0.0078029138967394,60.0,-2.517336368560791,-0.0,-6.837582589014346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916660,297.32733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0852966308594,0.0,0.0,9.39369056141004e-05,297.4545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0854187011719,0.0,0.0,9.892012167256324e-05,297.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0853576660156,0.0,0.0,7.306205225177109e-05,297.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0853576660156,0.0,0.0,9.892010712064804e-05,297.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0855407714844,0.0,0.0,0.0004692345391958,291.08026123046875,294.1499938964844,285.2601318359375,284.6742248535156,286.0612487792969,285.3109436035156,288.9418029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009127436205,5.970791416842758e-09,0.0010009066900238,-0.0146948434412479,0.0,0.0,0.0,-0.0077727935276925,60.0,-2.5254838466644287,-0.0,-6.830488530340517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916720,297.32733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0852966308594,0.0,0.0,9.39369056141004e-05,297.4545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0854187011719,0.0,0.0,9.892012167256324e-05,297.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0853576660156,0.0,0.0,7.306205225177109e-05,297.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0853576660156,0.0,0.0,9.892010712064804e-05,297.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0855407714844,0.0,0.0,0.0004692345391958,291.08026123046875,294.1499938964844,285.2601318359375,284.6742248535156,286.0612487792969,285.3109436035156,288.9418029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009127436205,5.970791416842758e-09,0.0010009066900238,-0.0146948434412479,0.0,0.0,0.0,-0.0077727935276925,60.0,-2.5254838466644287,-0.0,-6.830488530340517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916780,297.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0846252441406,0.0,0.0,9.388260514242576e-05,297.4519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0847473144531,0.0,0.0,9.88629399216734e-05,297.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.084716796875,0.0,0.0,7.301981531782076e-05,297.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.084716796875,0.0,0.0,9.886292536975816e-05,297.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0848693847656,0.0,0.0,0.000468963291496,291.07940673828125,294.1499938964844,285.24444580078125,284.6668701171875,286.0469055175781,285.298095703125,288.9400329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003338102251,5.9030993426745235e-09,0.0010003278730437,-0.0145175149664282,0.0,0.0,0.0,-0.007739236112684,60.0,-2.5336058139801025,-0.0,-6.822589426747072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916840,297.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0846252441406,0.0,0.0,9.388260514242576e-05,297.4519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0847473144531,0.0,0.0,9.88629399216734e-05,297.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.084716796875,0.0,0.0,7.301981531782076e-05,297.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.084716796875,0.0,0.0,9.886292536975816e-05,297.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0848693847656,0.0,0.0,0.000468963291496,291.07940673828125,294.1499938964844,285.24444580078125,284.6668701171875,286.0469055175781,285.298095703125,288.9400329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003338102251,5.9030993426745235e-09,0.0010003278730437,-0.0145175149664282,0.0,0.0,0.0,-0.007739236112684,60.0,-2.5336058139801025,-0.0,-6.822589426747072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916900,297.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.08428955078125,0.0,0.0,9.385394514538348e-05,297.4506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0844116210937,0.0,0.0,9.883275924948975e-05,297.45556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0843811035156,0.0,0.0,7.299752905964851e-05,297.3558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0843811035156,0.0,0.0,9.883274469757453e-05,297.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.08453369140625,0.0,0.0,0.000468820129754,291.0789794921875,294.1499938964844,285.23651123046875,284.6632080078125,286.03973388671875,285.29150390625,288.93914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000283364206,5.867376362544974e-09,0.0010000225156545,-0.0144239319488406,0.0,0.0,0.0,-0.0077215265482664,60.0,-2.537659883499145,-0.0,-6.818422804144575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916960,297.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.083984375,0.0,0.0,9.38240555115044e-05,297.44940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0840759277344,0.0,0.0,9.88012834568508e-05,297.454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.08404541015625,0.0,0.0,7.297427509911358e-05,297.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.08404541015625,0.0,0.0,9.880126890493556e-05,297.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.084228515625,0.0,0.0,0.0004686708271037,291.0785522460937,294.1499938964844,285.2285461425781,284.6595458984375,286.03253173828125,285.2847900390625,288.9382629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997097076848,5.830115057392504e-09,0.0009997038869187,-0.0143263209611177,0.0,0.0,0.0,-0.0077030546963214,60.0,-2.5417113304138184,-0.0,-6.814078545858139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917020,297.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0832824707031,0.0,0.0,9.37613658607006e-05,297.4468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0834045410156,0.0,0.0,9.87352614174597e-05,297.45196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0833740234375,0.0,0.0,7.292551890714094e-05,297.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0833740234375,0.0,0.0,9.873525414150208e-05,297.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0835266113281,0.0,0.0,0.000468357669888,291.07769775390625,294.1499938964844,285.21246337890625,284.65216064453125,286.0181579589844,285.2711181640625,288.9364624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990413673222,5.751971343670448e-09,0.0009990356629714,-0.0141216088086366,0.0,0.0,0.0,-0.0076643154025077,60.0,-2.549813270568848,-0.0,-6.804970809071166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917080,297.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0832824707031,0.0,0.0,9.37613658607006e-05,297.4468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0834045410156,0.0,0.0,9.87352614174597e-05,297.45196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0833740234375,0.0,0.0,7.292551890714094e-05,297.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0833740234375,0.0,0.0,9.873525414150208e-05,297.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0835266113281,0.0,0.0,0.000468357669888,291.07769775390625,294.1499938964844,285.21246337890625,284.65216064453125,286.0181579589844,285.2711181640625,288.9364624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990413673222,5.751971343670448e-09,0.0009990356629714,-0.0141216088086366,0.0,0.0,0.0,-0.0076643154025077,60.0,-2.549813270568848,-0.0,-6.804970809071166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917140,297.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0826110839844,0.0,0.0,9.369563485961407e-05,297.4444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0827331542969,0.0,0.0,9.866605250863358e-05,297.4496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0826721191406,0.0,0.0,7.287439802894369e-05,297.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.08270263671875,0.0,0.0,9.866603795671836e-05,297.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0828552246094,0.0,0.0,0.0004680293495766,291.07684326171875,294.1499938964844,285.1962280273437,284.644775390625,286.0037536621094,285.25714111328125,288.9346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983407799154,5.670046654415728e-09,0.0009983350755646,-0.0139069901779294,0.0,0.0,0.0,-0.0076237018220126,60.0,-2.5579209327697754,-0.0,-6.795429641215378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917200,297.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0826110839844,0.0,0.0,9.369563485961407e-05,297.4444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0827331542969,0.0,0.0,9.866605250863358e-05,297.4496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0826721191406,0.0,0.0,7.287439802894369e-05,297.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.08270263671875,0.0,0.0,9.866603795671836e-05,297.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0828552246094,0.0,0.0,0.0004680293495766,291.07684326171875,294.1499938964844,285.1962280273437,284.644775390625,286.0037536621094,285.25714111328125,288.9346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983407799154,5.670046654415728e-09,0.0009983350755646,-0.0139069901779294,0.0,0.0,0.0,-0.0076237018220126,60.0,-2.5579209327697754,-0.0,-6.795429641215378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917260,297.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0819396972656,0.0,0.0,9.362724813399836e-05,297.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.08203125,0.0,0.0,9.85940350801684e-05,297.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0820007324219,0.0,0.0,7.282120350282639e-05,297.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0820007324219,0.0,0.0,9.859402052825315e-05,297.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0821533203125,0.0,0.0,0.0004676876997109,291.0759582519531,294.1499938964844,285.1798400878906,284.6373596191406,285.98931884765625,285.2428894042969,288.9328918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976117871701,5.5848037305850085e-09,0.0009976061992347,-0.0136836776509881,0.0,0.0,0.0,-0.0075814430601894,60.0,-2.566048622131348,-0.0,-6.785509043538698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917320,297.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0819396972656,0.0,0.0,9.362724813399836e-05,297.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.08203125,0.0,0.0,9.85940350801684e-05,297.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0820007324219,0.0,0.0,7.282120350282639e-05,297.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0820007324219,0.0,0.0,9.859402052825315e-05,297.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0821533203125,0.0,0.0,0.0004676876997109,291.0759582519531,294.1499938964844,285.1798400878906,284.6373596191406,285.98931884765625,285.2428894042969,288.9328918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976117871701,5.5848037305850085e-09,0.0009976061992347,-0.0136836776509881,0.0,0.0,0.0,-0.0075814430601894,60.0,-2.566048622131348,-0.0,-6.785509043538698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917380,297.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08123779296875,0.0,0.0,9.355705697089434e-05,297.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0813293457031,0.0,0.0,9.852011862676592e-05,297.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.081298828125,0.0,0.0,7.276661199284717e-05,297.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.081298828125,0.0,0.0,9.852011135080828e-05,297.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0814514160156,0.0,0.0,0.0004673371149692,291.0750732421875,294.1499938964844,285.1632995605469,284.62994384765625,285.9748840332031,285.2284240722656,288.9311218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968635858967,5.497321264869015e-09,0.0009968581143766,-0.0134544940665364,0.0,0.0,0.0,-0.0075380741618573,60.0,-2.57420301437378,-0.0,-6.775335492648082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917440,297.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08123779296875,0.0,0.0,9.355705697089434e-05,297.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0813293457031,0.0,0.0,9.852011862676592e-05,297.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.081298828125,0.0,0.0,7.276661199284717e-05,297.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.081298828125,0.0,0.0,9.852011135080828e-05,297.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0814514160156,0.0,0.0,0.0004673371149692,291.0750732421875,294.1499938964844,285.1632995605469,284.62994384765625,285.9748840332031,285.2284240722656,288.9311218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968635858967,5.497321264869015e-09,0.0009968581143766,-0.0134544940665364,0.0,0.0,0.0,-0.0075380741618573,60.0,-2.57420301437378,-0.0,-6.775335492648082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917500,297.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.08087158203125,0.0,0.0,9.352147026220337e-05,297.4383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0809936523437,0.0,0.0,9.848264744505286e-05,297.4440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0809326171875,0.0,0.0,7.273893425008282e-05,297.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0809326171875,0.0,0.0,9.848263289313763e-05,297.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.08111572265625,0.0,0.0,0.0004671593487728,291.0746154785156,294.1499938964844,285.15496826171875,284.626220703125,285.9676208496094,285.2211303710937,288.9302062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964843047782,5.4529660786784015e-09,0.0009964788332581,-0.0133382938802242,0.0,0.0,0.0,-0.0075160856358706,60.0,-2.5782952308654785,-0.0,-6.770179794557407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917560,297.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0805053710937,0.0,0.0,9.348563617095353e-05,297.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.08062744140625,0.0,0.0,9.844490705290808e-05,297.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0805969238281,0.0,0.0,7.271106005646288e-05,297.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0805969238281,0.0,0.0,9.844489250099286e-05,297.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,0.0004669803311116,291.0741577148437,294.1499938964844,285.1466064453125,284.6224975585937,285.9603881835937,285.2137756347656,288.9293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996102229692,5.408300030040891e-09,0.0009960968745872,-0.0132212787866592,0.0,0.0,0.0,-0.0074939425103366,60.0,-2.582401752471924,-0.0,-6.764990700958151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917620,297.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0798034667969,0.0,0.0,9.341373515781017e-05,297.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0799255371094,0.0,0.0,9.83691934379749e-05,297.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0798645019531,0.0,0.0,7.265513704624027e-05,297.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0798645019531,0.0,0.0,9.836917888605969e-05,297.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0800476074219,0.0,0.0,0.00046662116074,291.0732727050781,294.1499938964844,285.1297912597656,284.6150817871094,285.9458923339844,285.198974609375,288.9275207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953358676284,5.3186828274931486e-09,0.0009953305125236,-0.0129864998161792,0.0,0.0,0.0,-0.0074495156295597,60.0,-2.5906455516815186,-0.0,-6.75458409205021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917680,297.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0798034667969,0.0,0.0,9.341373515781017e-05,297.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0799255371094,0.0,0.0,9.83691934379749e-05,297.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0798645019531,0.0,0.0,7.265513704624027e-05,297.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0798645019531,0.0,0.0,9.836917888605969e-05,297.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0800476074219,0.0,0.0,0.00046662116074,291.0732727050781,294.1499938964844,285.1297912597656,284.6150817871094,285.9458923339844,285.198974609375,288.9275207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953358676284,5.3186828274931486e-09,0.0009953305125236,-0.0129864998161792,0.0,0.0,0.0,-0.0074495156295597,60.0,-2.5906455516815186,-0.0,-6.75458409205021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917740,297.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0790710449219,0.0,0.0,9.334181959275156e-05,297.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0791931152344,0.0,0.0,9.829346527112648e-05,297.4385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.07916259765625,0.0,0.0,7.259920676006004e-05,297.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.07916259765625,0.0,0.0,9.829345071921124e-05,297.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0793151855469,0.0,0.0,0.0004662619321607,291.0723571777344,294.1499938964844,285.1128234863281,284.60760498046875,285.93133544921875,285.1840209960937,288.9257202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945693891495,5.229056743161209e-09,0.00099456415046,-0.0127516947686672,0.0,0.0,0.0,-0.0074050836265087,60.0,-2.598954677581787,-0.0,-6.74418529911236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917800,297.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0790710449219,0.0,0.0,9.334181959275156e-05,297.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0791931152344,0.0,0.0,9.829346527112648e-05,297.4385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.07916259765625,0.0,0.0,7.259920676006004e-05,297.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.07916259765625,0.0,0.0,9.829345071921124e-05,297.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0793151855469,0.0,0.0,0.0004662619321607,291.0723571777344,294.1499938964844,285.1128234863281,284.60760498046875,285.93133544921875,285.1840209960937,288.9257202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945693891495,5.229056743161209e-09,0.00099456415046,-0.0127516947686672,0.0,0.0,0.0,-0.0074050836265087,60.0,-2.598954677581787,-0.0,-6.74418529911236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917860,297.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0783386230469,0.0,0.0,9.32705297600478e-05,297.4302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0784606933594,0.0,0.0,9.821838466450572e-05,297.4364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.07843017578125,0.0,0.0,7.254375668708235e-05,297.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.07843017578125,0.0,0.0,9.82183773885481e-05,297.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0785827636719,0.0,0.0,0.0004659057885874,291.0714416503906,294.1499938964844,285.09576416015625,284.60015869140625,285.916748046875,285.1689758300781,288.9239196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938094299286,5.140195380448631e-09,0.0009938043076545,-0.012518891133368,0.0,0.0,0.0,-0.0073610311374068,60.0,-2.607333183288574,-0.0,-6.733882429443838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917920,297.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0783386230469,0.0,0.0,9.32705297600478e-05,297.4302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0784606933594,0.0,0.0,9.821838466450572e-05,297.4364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.07843017578125,0.0,0.0,7.254375668708235e-05,297.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.07843017578125,0.0,0.0,9.82183773885481e-05,297.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0785827636719,0.0,0.0,0.0004659057885874,291.0714416503906,294.1499938964844,285.09576416015625,284.60015869140625,285.916748046875,285.1689758300781,288.9239196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938094299286,5.140195380448631e-09,0.0009938043076545,-0.012518891133368,0.0,0.0,0.0,-0.0073610311374068,60.0,-2.607333183288574,-0.0,-6.733882429443838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917980,297.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0776062011719,0.0,0.0,9.32004622882232e-05,297.4279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0777282714844,0.0,0.0,9.81446064542979e-05,297.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0776672363281,0.0,0.0,7.248925976455212e-05,297.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0776672363281,0.0,0.0,9.814459190238269e-05,297.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.07781982421875,0.0,0.0,0.0004655558150261,291.07049560546875,294.1499938964844,285.07861328125,284.5926818847656,285.9021301269531,285.15380859375,288.922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930626256391,5.052872786848184e-09,0.0009930576197803,-0.0122901182621717,0.0,0.0,0.0,-0.0073177418671548,60.0,-2.615795373916626,-0.0,-6.723765721972087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918040,297.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0776062011719,0.0,0.0,9.32004622882232e-05,297.4279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0777282714844,0.0,0.0,9.81446064542979e-05,297.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0776672363281,0.0,0.0,7.248925976455212e-05,297.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0776672363281,0.0,0.0,9.814459190238269e-05,297.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.07781982421875,0.0,0.0,0.0004655558150261,291.07049560546875,294.1499938964844,285.07861328125,284.5926818847656,285.9021301269531,285.15380859375,288.922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930626256391,5.052872786848184e-09,0.0009930576197803,-0.0122901182621717,0.0,0.0,0.0,-0.0073177418671548,60.0,-2.615795373916626,-0.0,-6.723765721972087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918100,297.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0772399902344,0.0,0.0,9.31660906644538e-05,297.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0773620605469,0.0,0.0,9.810840856516734e-05,297.4333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0773010253906,0.0,0.0,7.24625278962776e-05,297.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0773010253906,0.0,0.0,9.810839401325212e-05,297.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.07745361328125,0.0,0.0,0.0004653841024264,291.0700378417969,294.1499938964844,285.07000732421875,284.5889587402344,285.89483642578125,285.14617919921875,288.9212341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926962666213,5.010028392149479e-09,0.0009926912607625,-0.0121778706088662,0.0,0.0,0.0,-0.0072965021245181,60.0,-2.620063781738281,-0.0,-6.718805423133746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918160,297.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0768737792969,0.0,0.0,9.313217015005648e-05,297.4256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.07696533203125,0.0,0.0,9.807269088923932e-05,297.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0769348144531,0.0,0.0,7.243614527396858e-05,297.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0769348144531,0.0,0.0,9.80726836132817e-05,297.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0770874023437,0.0,0.0,0.0004652146890293,291.0695495605469,294.1499938964844,285.0613708496094,284.585205078125,285.8874816894531,285.1385498046875,288.9203186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923346806317,4.967757316620691e-09,0.0009923297911882,-0.0120671242475509,0.0,0.0,0.0,-0.0072755464352667,60.0,-2.624353170394897,-0.0,-6.7139126258553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918220,297.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0761108398437,0.0,0.0,9.306619904236868e-05,297.42340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.07623291015625,0.0,0.0,9.800322004593907e-05,297.4302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.076171875,0.0,0.0,7.238483522087336e-05,297.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.076171875,0.0,0.0,9.800320549402386e-05,297.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0763244628906,0.0,0.0,0.0004648851463571,291.068603515625,294.1499938964844,285.04400634765625,284.5777282714844,285.872802734375,285.1231689453125,288.91851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916314156726,4.885528870346434e-09,0.0009916266426444,-0.0118516935035586,0.0,0.0,0.0,-0.0072347819805145,60.0,-2.633009433746338,-0.0,-6.704399879708944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918280,297.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0761108398437,0.0,0.0,9.306619904236868e-05,297.42340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.07623291015625,0.0,0.0,9.800322004593907e-05,297.4302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.076171875,0.0,0.0,7.238483522087336e-05,297.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.076171875,0.0,0.0,9.800320549402386e-05,297.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0763244628906,0.0,0.0,0.0004648851463571,291.068603515625,294.1499938964844,285.04400634765625,284.5777282714844,285.872802734375,285.1231689453125,288.91851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916314156726,4.885528870346434e-09,0.0009916266426444,-0.0118516935035586,0.0,0.0,0.0,-0.0072347819805145,60.0,-2.633009433746338,-0.0,-6.704399879708944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918340,297.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0753479003906,0.0,0.0,9.300294914282858e-05,297.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.075439453125,0.0,0.0,9.793661592993884e-05,297.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0754089355469,0.0,0.0,7.233564247144386e-05,297.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0754089355469,0.0,0.0,9.793660137802362e-05,297.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0755615234375,0.0,0.0,0.0004645691951736,291.0676574707031,294.1499938964844,285.0265808105469,284.5702819824219,285.85809326171875,285.10772705078125,288.91668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909572545439,4.806698594705949e-09,0.0009909524815157,-0.0116451634094119,0.0,0.0,0.0,-0.0071957022882997,60.0,-2.6417713165283203,-0.0,-6.695287169122821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918400,297.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0753479003906,0.0,0.0,9.300294914282858e-05,297.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.075439453125,0.0,0.0,9.793661592993884e-05,297.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0754089355469,0.0,0.0,7.233564247144386e-05,297.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0754089355469,0.0,0.0,9.793660137802362e-05,297.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0755615234375,0.0,0.0,0.0004645691951736,291.0676574707031,294.1499938964844,285.0265808105469,284.5702819824219,285.85809326171875,285.10772705078125,288.91668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909572545439,4.806698594705949e-09,0.0009909524815157,-0.0116451634094119,0.0,0.0,0.0,-0.0071957022882997,60.0,-2.6417713165283203,-0.0,-6.695287169122821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918460,297.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0745849609375,0.0,0.0,9.294308256357908e-05,297.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0746765136719,0.0,0.0,9.787356975721195e-05,297.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0746459960937,0.0,0.0,7.228907634271309e-05,297.3343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0746459960937,0.0,0.0,9.787355520529673e-05,297.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0747985839844,0.0,0.0,0.0004642701242119,291.06671142578125,294.1499938964844,285.00909423828125,284.56280517578125,285.84332275390625,285.0922241210937,288.9148864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903190657496,4.7320778406856334e-09,0.0009903144091367,-0.0114496611058712,0.0,0.0,0.0,-0.0071587092243134,60.0,-2.6506571769714355,-0.0,-6.686666154109845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918520,297.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0745849609375,0.0,0.0,9.294308256357908e-05,297.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0746765136719,0.0,0.0,9.787356975721195e-05,297.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0746459960937,0.0,0.0,7.228907634271309e-05,297.3343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0746459960937,0.0,0.0,9.787355520529673e-05,297.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0747985839844,0.0,0.0,0.0004642701242119,291.06671142578125,294.1499938964844,285.00909423828125,284.56280517578125,285.84332275390625,285.0922241210937,288.9148864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903190657496,4.7320778406856334e-09,0.0009903144091367,-0.0114496611058712,0.0,0.0,0.0,-0.0071587092243134,60.0,-2.6506571769714355,-0.0,-6.686666154109845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918580,297.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.07379150390625,0.0,0.0,9.288720320910215e-05,297.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.07391357421875,0.0,0.0,9.781472181202844e-05,297.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0738525390625,0.0,0.0,7.224560977192596e-05,297.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0738525390625,0.0,0.0,9.781471453607082e-05,297.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0740051269531,0.0,0.0,0.0004639909893739,291.06573486328125,294.1499938964844,284.9915466308594,284.5553283691406,285.8285217285156,285.0765991210937,288.9130554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897233685478,4.662426000834331e-09,0.0009897187119349,-0.0112671749666333,0.0,0.0,0.0,-0.0071241799741983,60.0,-2.6596808433532715,-0.0,-6.678624941969248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918640,297.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.07379150390625,0.0,0.0,9.288720320910215e-05,297.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.07391357421875,0.0,0.0,9.781472181202844e-05,297.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0738525390625,0.0,0.0,7.224560977192596e-05,297.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0738525390625,0.0,0.0,9.781471453607082e-05,297.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0740051269531,0.0,0.0,0.0004639909893739,291.06573486328125,294.1499938964844,284.9915466308594,284.5553283691406,285.8285217285156,285.0765991210937,288.9130554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897233685478,4.662426000834331e-09,0.0009897187119349,-0.0112671749666333,0.0,0.0,0.0,-0.0071241799741983,60.0,-2.6596808433532715,-0.0,-6.678624941969248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918700,297.3142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.07342529296875,0.0,0.0,9.28605004446581e-05,297.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0735168457031,0.0,0.0,9.778660751180725e-05,297.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0734558105469,0.0,0.0,7.222484418889508e-05,297.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.073486328125,0.0,0.0,9.7786592959892e-05,297.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0736083984375,0.0,0.0,0.000463857606519,291.06524658203125,294.1499938964844,284.9827575683594,284.5516052246094,285.82110595703125,285.0687561035156,288.9121398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894387330859,4.6291446231805375e-09,0.0009894340764731,-0.0111799789592623,0.0,0.0,0.0,-0.0071076806634664,60.0,-2.664234399795532,-0.0,-6.674783747939729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918760,297.3138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0730285644531,0.0,0.0,9.283494728151707e-05,297.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0731201171875,0.0,0.0,9.775969374459236e-05,297.4219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0730895996094,0.0,0.0,7.220496627269313e-05,297.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0730895996094,0.0,0.0,9.775968646863475e-05,297.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0732116699219,0.0,0.0,0.0004637299862224,291.06475830078125,294.1499938964844,284.97393798828125,284.5478820800781,285.8136901855469,285.0609130859375,288.9112243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891663212329,4.597292768693251e-09,0.0009891617810353,-0.0110965277999639,0.0,0.0,0.0,-0.0070918900892138,60.0,-2.668818950653076,-0.0,-6.671109531453112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918820,297.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0722351074219,0.0,0.0,9.278795914724468e-05,297.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.07232666015625,0.0,0.0,9.771021723281592e-05,297.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0722961425781,0.0,0.0,7.216841913759708e-05,297.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0722961425781,0.0,0.0,9.771020268090068e-05,297.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0724182128906,0.0,0.0,0.0004634952347259,291.06378173828125,294.1499938964844,284.956298828125,284.5404357910156,285.7987976074219,285.04510498046875,288.9093933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988665386103,4.538719622360077e-09,0.0009886608459055,-0.0109430663287639,0.0,0.0,0.0,-0.0070628533139824,60.0,-2.678117752075196,-0.0,-6.664354401664242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918880,297.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0722351074219,0.0,0.0,9.278795914724468e-05,297.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.07232666015625,0.0,0.0,9.771021723281592e-05,297.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0722961425781,0.0,0.0,7.216841913759708e-05,297.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0722961425781,0.0,0.0,9.771020268090068e-05,297.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0724182128906,0.0,0.0,0.0004634952347259,291.06378173828125,294.1499938964844,284.956298828125,284.5404357910156,285.7987976074219,285.04510498046875,288.9093933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988665386103,4.538719622360077e-09,0.0009886608459055,-0.0109430663287639,0.0,0.0,0.0,-0.0070628533139824,60.0,-2.678117752075196,-0.0,-6.664354401664242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
