time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11918940,297.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0714111328125,0.0,0.0,9.27461005630903e-05,297.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.071533203125,0.0,0.0,9.766613220563158e-05,297.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.07147216796875,0.0,0.0,7.213586650323123e-05,297.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.07147216796875,0.0,0.0,9.766612492967396e-05,297.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0716247558594,0.0,0.0,0.0004632861528079,291.0627746582031,294.1499938964844,284.9385986328125,284.5329895019531,285.78387451171875,285.0292053222656,288.9075622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882191661745,4.486540028381114e-09,0.0009882146259769,-0.010806355625391,0.0,0.0,0.0,-0.0070369853638112,60.0,-2.687572956085205,-0.0,-6.658339657406033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919000,297.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0714111328125,0.0,0.0,9.27461005630903e-05,297.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.071533203125,0.0,0.0,9.766613220563158e-05,297.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.07147216796875,0.0,0.0,7.213586650323123e-05,297.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.07147216796875,0.0,0.0,9.766612492967396e-05,297.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0716247558594,0.0,0.0,0.0004632861528079,291.0627746582031,294.1499938964844,284.9385986328125,284.5329895019531,285.78387451171875,285.0292053222656,288.9075622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882191661745,4.486540028381114e-09,0.0009882146259769,-0.010806355625391,0.0,0.0,0.0,-0.0070369853638112,60.0,-2.687572956085205,-0.0,-6.658339657406033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919060,297.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.07061767578125,0.0,0.0,9.270948066841812e-05,297.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0707092285156,0.0,0.0,9.76275696302764e-05,297.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0706787109375,0.0,0.0,7.21073811291717e-05,297.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0706787109375,0.0,0.0,9.76275623543188e-05,297.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.07080078125,0.0,0.0,0.0004631032352335,291.061767578125,294.1499938964844,284.9208984375,284.52557373046875,285.7689208984375,285.0132141113281,288.9057006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878287091851,4.440887657608528e-09,0.0009878242854028,-0.0106867449358105,0.0,0.0,0.0,-0.0070143532939255,60.0,-2.697179317474365,-0.0,-6.6530795095332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919120,297.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.07061767578125,0.0,0.0,9.270948066841812e-05,297.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0707092285156,0.0,0.0,9.76275696302764e-05,297.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0706787109375,0.0,0.0,7.21073811291717e-05,297.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0706787109375,0.0,0.0,9.76275623543188e-05,297.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.07080078125,0.0,0.0,0.0004631032352335,291.061767578125,294.1499938964844,284.9208984375,284.52557373046875,285.7689208984375,285.0132141113281,288.9057006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878287091851,4.440887657608528e-09,0.0009878242854028,-0.0106867449358105,0.0,0.0,0.0,-0.0070143532939255,60.0,-2.697179317474365,-0.0,-6.6530795095332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919180,297.3097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0697937011719,0.0,0.0,9.267921996070072e-05,297.40533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.06988525390625,0.0,0.0,9.75957082118839e-05,297.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0698547363281,0.0,0.0,7.208385068224743e-05,297.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0698547363281,0.0,0.0,9.759570093592627e-05,297.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.07000732421875,0.0,0.0,0.000462952099042,291.0607604980469,294.1499938964844,284.9031677246094,284.5181884765625,285.75390625,284.99713134765625,288.90386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875061223283,4.403163611499394e-09,0.0009875016985461,-0.0105879064649343,0.0,0.0,0.0,-0.0069956518709659,60.0,-2.7069616317749023,-0.0,-6.648734540704028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919240,297.3097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0697937011719,0.0,0.0,9.267921996070072e-05,297.40533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.06988525390625,0.0,0.0,9.75957082118839e-05,297.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0698547363281,0.0,0.0,7.208385068224743e-05,297.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0698547363281,0.0,0.0,9.759570093592627e-05,297.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.07000732421875,0.0,0.0,0.000462952099042,291.0607604980469,294.1499938964844,284.9031677246094,284.5181884765625,285.75390625,284.99713134765625,288.90386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875061223283,4.403163611499394e-09,0.0009875016985461,-0.0105879064649343,0.0,0.0,0.0,-0.0069956518709659,60.0,-2.7069616317749023,-0.0,-6.648734540704028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919300,297.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.06939697265625,0.0,0.0,9.266636334359646e-05,297.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0694885253906,0.0,0.0,9.758216765476392e-05,297.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0694580078125,0.0,0.0,7.207384624052793e-05,297.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0694580078125,0.0,0.0,9.758216037880628e-05,297.5641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.069580078125,0.0,0.0,0.0004628878377843,291.0602722167969,294.1499938964844,284.8943176269531,284.51446533203125,285.7463684082031,284.9890441894531,288.9029235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873688686639,4.387127106042499e-09,0.0009873645612969,-0.0105458907783031,0.0,0.0,0.0,-0.0069877016358077,60.0,-2.7119157314300537,-0.0,-6.646887840133786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919360,297.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0689697265625,0.0,0.0,9.26552020246163e-05,297.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0690612792969,0.0,0.0,9.7570416983217e-05,297.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.06903076171875,0.0,0.0,7.206516602309421e-05,297.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.06903076171875,0.0,0.0,9.75704097072594e-05,297.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.06915283203125,0.0,0.0,0.000462832103949,291.05975341796875,294.1499938964844,284.88543701171875,284.51080322265625,285.7388610839844,284.9808959960937,288.9020080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987249892205,4.373212014741057e-09,0.0009872454684227,-0.0105094332247972,0.0,0.0,0.0,-0.0069808033294975,60.0,-2.716915845870972,-0.0,-6.645285566264647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919420,297.3068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0681457519531,0.0,0.0,9.263843821827322e-05,297.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0682373046875,0.0,0.0,9.7552765510045e-05,297.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0682067871094,0.0,0.0,7.205212750704959e-05,297.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0682067871094,0.0,0.0,9.755275095812976e-05,297.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0683288574219,0.0,0.0,0.0004627483722288,291.0587463378906,294.1499938964844,284.8677062988281,284.50341796875,285.7237548828125,284.96453857421875,288.900146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870709618553,4.3522967452247485e-09,0.0009870666544884,-0.0104546342045068,0.0,0.0,0.0,-0.006970434449613,60.0,-2.7270681858062744,-0.0,-6.642877536933156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919480,297.3068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0681457519531,0.0,0.0,9.263843821827322e-05,297.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0682373046875,0.0,0.0,9.7552765510045e-05,297.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0682067871094,0.0,0.0,7.205212750704959e-05,297.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0682067871094,0.0,0.0,9.755275095812976e-05,297.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0683288574219,0.0,0.0,0.0004627483722288,291.0587463378906,294.1499938964844,284.8677062988281,284.50341796875,285.7237548828125,284.96453857421875,288.900146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870709618553,4.3522967452247485e-09,0.0009870666544884,-0.0104546342045068,0.0,0.0,0.0,-0.006970434449613,60.0,-2.7270681858062744,-0.0,-6.642877536933156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919540,297.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0672912597656,0.0,0.0,9.26295542740263e-05,297.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0673828125,0.0,0.0,9.754340862855317e-05,297.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0673522949219,0.0,0.0,7.204522262327373e-05,297.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0673522949219,0.0,0.0,9.754339407663792e-05,297.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0675048828125,0.0,0.0,0.0004627039888873,291.0577087402344,294.1499938964844,284.8500061035156,284.4960632324219,285.7086181640625,284.94805908203125,288.8982849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986976083368,4.341202508584274e-09,0.0009869717760011,-0.0104255666956305,0.0,0.0,0.0,-0.0069649345241487,60.0,-2.737424373626709,-0.0,-6.641600691636995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919600,297.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0672912597656,0.0,0.0,9.26295542740263e-05,297.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0673828125,0.0,0.0,9.754340862855317e-05,297.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0673522949219,0.0,0.0,7.204522262327373e-05,297.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0673522949219,0.0,0.0,9.754339407663792e-05,297.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0675048828125,0.0,0.0,0.0004627039888873,291.0577087402344,294.1499938964844,284.8500061035156,284.4960632324219,285.7086181640625,284.94805908203125,288.8982849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986976083368,4.341202508584274e-09,0.0009869717760011,-0.0104255666956305,0.0,0.0,0.0,-0.0069649345241487,60.0,-2.737424373626709,-0.0,-6.641600691636995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919660,297.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.06646728515625,0.0,0.0,9.26369975786656e-05,297.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0665588378906,0.0,0.0,9.755124483490364e-05,297.4046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0664978027344,0.0,0.0,7.2051007009577e-05,297.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0665283203125,0.0,0.0,9.7551237558946e-05,297.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.066650390625,0.0,0.0,0.0004627411544788,291.0566711425781,294.1499938964844,284.83221435546875,284.48883056640625,285.6934509277344,284.93133544921875,288.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870551293715,4.350450666379402e-09,0.0009870508220046,-0.0104497969150543,0.0,0.0,0.0,-0.0069695189595222,60.0,-2.748175382614136,-0.0,-6.642665084655165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919720,297.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.06646728515625,0.0,0.0,9.26369975786656e-05,297.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0665588378906,0.0,0.0,9.755124483490364e-05,297.4046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0664978027344,0.0,0.0,7.2051007009577e-05,297.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0665283203125,0.0,0.0,9.7551237558946e-05,297.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.066650390625,0.0,0.0,0.0004627411544788,291.0566711425781,294.1499938964844,284.83221435546875,284.48883056640625,285.6934509277344,284.93133544921875,288.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870551293715,4.350450666379402e-09,0.0009870508220046,-0.0104497969150543,0.0,0.0,0.0,-0.0069695189595222,60.0,-2.748175382614136,-0.0,-6.642665084655165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919780,297.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.06561279296875,0.0,0.0,9.266837150789796e-05,297.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0657043457031,0.0,0.0,9.758428495842963e-05,297.4022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0656433105469,0.0,0.0,7.207541057141498e-05,297.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.065673828125,0.0,0.0,9.75842704065144e-05,297.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0657958984375,0.0,0.0,0.0004628978786058,291.0556335449219,294.1499938964844,284.8142395019531,284.4817810058594,285.67822265625,284.91436767578125,288.89453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873891249299,4.389511421010184e-09,0.0009873847011476,-0.0105521380901336,0.0,0.0,0.0,-0.0069888825528323,60.0,-2.759570598602295,-0.0,-6.64716210962979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919840,297.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.06561279296875,0.0,0.0,9.266837150789796e-05,297.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0657043457031,0.0,0.0,9.758428495842963e-05,297.4022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0656433105469,0.0,0.0,7.207541057141498e-05,297.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.065673828125,0.0,0.0,9.75842704065144e-05,297.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0657958984375,0.0,0.0,0.0004628978786058,291.0556335449219,294.1499938964844,284.8142395019531,284.4817810058594,285.67822265625,284.91436767578125,288.89453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873891249299,4.389511421010184e-09,0.0009873847011476,-0.0105521380901336,0.0,0.0,0.0,-0.0069888825528323,60.0,-2.759570598602295,-0.0,-6.64716210962979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919900,297.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.065185546875,0.0,0.0,9.269252768717706e-05,297.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0652770996094,0.0,0.0,9.760972170624882e-05,297.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0652160644531,0.0,0.0,7.20941970939748e-05,297.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0652160644531,0.0,0.0,9.76097144302912e-05,297.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0653686523437,0.0,0.0,0.0004630185430869,291.0550842285156,294.1499938964844,284.8052062988281,284.4783020019531,285.67059326171875,284.9057312011719,288.89361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876464027911,4.419596244531476e-09,0.0009876419790089,-0.0106309605762362,0.0,0.0,0.0,-0.0070037967525422,60.0,-2.765568494796753,-0.0,-6.650626716009357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919960,297.297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0647277832031,0.0,0.0,9.27225628402084e-05,297.3907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0648193359375,0.0,0.0,9.764134301804006e-05,297.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0647888183594,0.0,0.0,7.211755291791633e-05,297.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0647888183594,0.0,0.0,9.764133574208243e-05,297.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0649108886719,0.0,0.0,0.0004631685442291,291.0545654296875,294.1499938964844,284.7961120605469,284.4748840332031,285.6629333496094,284.89697265625,288.8926696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879661956802,4.456996993695839e-09,0.0009879616554826,-0.0107289524748921,0.0,0.0,0.0,-0.0070223375223577,60.0,-2.7717676162719727,-0.0,-6.654935447159005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920020,297.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0638732910156,0.0,0.0,9.27992005017586e-05,297.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.06396484375,0.0,0.0,9.772204793989658e-05,297.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0639343261719,0.0,0.0,7.217716483864933e-05,297.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0639343261719,0.0,0.0,9.772204066393896e-05,297.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0640563964844,0.0,0.0,0.0004635513760149,291.0534973144531,294.1499938964844,284.77783203125,284.46807861328125,285.6475830078125,284.87908935546875,288.8907775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887824999168,4.5524539693531105e-09,0.0009887779597193,-0.0109790507704019,0.0,0.0,0.0,-0.007069659885019,60.0,-2.784729719161988,-0.0,-6.66593820142225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920080,297.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0638732910156,0.0,0.0,9.27992005017586e-05,297.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.06396484375,0.0,0.0,9.772204793989658e-05,297.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0639343261719,0.0,0.0,7.217716483864933e-05,297.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0639343261719,0.0,0.0,9.772204066393896e-05,297.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0640563964844,0.0,0.0,0.0004635513760149,291.0534973144531,294.1499938964844,284.77783203125,284.46807861328125,285.6475830078125,284.87908935546875,288.8907775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887824999168,4.5524539693531105e-09,0.0009887779597193,-0.0109790507704019,0.0,0.0,0.0,-0.007069659885019,60.0,-2.784729719161988,-0.0,-6.66593820142225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920140,297.2898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.06298828125,0.0,0.0,9.289665467804298e-05,297.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0630798339844,0.0,0.0,9.782467532204464e-05,297.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.06304931640625,0.0,0.0,7.22529657650739e-05,297.3085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.06304931640625,0.0,0.0,9.78246607701294e-05,297.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.06317138671875,0.0,0.0,0.0004640381957869,291.05242919921875,294.1499938964844,284.7593688964844,284.4613952636719,285.6321716308594,284.8606262207031,288.8888854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898205753415,4.673848419400883e-09,0.0009898159187287,-0.011297102086246,0.0,0.0,0.0,-0.0071298400871455,60.0,-2.7985334396362305,-0.0,-6.679942998744083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920200,297.2898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.06298828125,0.0,0.0,9.289665467804298e-05,297.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0630798339844,0.0,0.0,9.782467532204464e-05,297.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.06304931640625,0.0,0.0,7.22529657650739e-05,297.3085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.06304931640625,0.0,0.0,9.78246607701294e-05,297.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.06317138671875,0.0,0.0,0.0004640381957869,291.05242919921875,294.1499938964844,284.7593688964844,284.4613952636719,285.6321716308594,284.8606262207031,288.8888854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898205753415,4.673848419400883e-09,0.0009898159187287,-0.011297102086246,0.0,0.0,0.0,-0.0071298400871455,60.0,-2.7985334396362305,-0.0,-6.679942998744083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920260,297.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0625305175781,0.0,0.0,9.295466588810086e-05,297.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0626220703125,0.0,0.0,9.788576426217332e-05,297.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0625915527344,0.0,0.0,7.229808397823945e-05,297.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0625915527344,0.0,0.0,9.78857497102581e-05,297.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0627136230469,0.0,0.0,0.000464327953523,291.0518798828125,294.1499938964844,284.7497253417969,284.4579162597656,285.6241149902344,284.8507995605469,288.8879089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904386242851,4.746111059716895e-09,0.0009904338512569,-0.0114864269271492,0.0,0.0,0.0,-0.0071656634099781,60.0,-2.805975914001465,-0.0,-6.688287612632848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920320,297.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0621032714844,0.0,0.0,9.301435784436762e-05,297.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.06219482421875,0.0,0.0,9.794862126000226e-05,297.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0621643066406,0.0,0.0,7.234451186377555e-05,297.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0621643066406,0.0,0.0,9.794860670808704e-05,297.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0622863769531,0.0,0.0,0.000464626122266,291.0513610839844,294.1499938964844,284.7407531738281,284.4547424316406,285.6166687011719,284.841552734375,288.8869934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910744847729,4.8204671365681415e-09,0.0009910695953294,-0.0116812363266944,0.0,0.0,0.0,-0.0072025251574814,60.0,-2.813065528869629,-0.0,-6.696878074308188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920380,297.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.06121826171875,0.0,0.0,9.315129136666656e-05,297.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.061279296875,0.0,0.0,9.809281618800014e-05,297.3882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0612487792969,0.0,0.0,7.245101005537435e-05,297.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0612487792969,0.0,0.0,9.809280891204251e-05,297.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0613708496094,0.0,0.0,0.0004653101204894,291.0502624511719,294.1499938964844,284.72198486328125,284.4481811523437,285.6011047363281,284.8218688964844,288.8851013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925331687554,4.9910453547852285e-09,0.0009925281628966,-0.0121281379833817,0.0,0.0,0.0,-0.0072870878502726,60.0,-2.828322410583496,-0.0,-6.71660771445204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920440,297.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.06121826171875,0.0,0.0,9.315129136666656e-05,297.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.061279296875,0.0,0.0,9.809281618800014e-05,297.3882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0612487792969,0.0,0.0,7.245101005537435e-05,297.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0612487792969,0.0,0.0,9.809280891204251e-05,297.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0613708496094,0.0,0.0,0.0004653101204894,291.0502624511719,294.1499938964844,284.72198486328125,284.4481811523437,285.6011047363281,284.8218688964844,288.8851013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925331687554,4.9910453547852285e-09,0.0009925281628966,-0.0121281379833817,0.0,0.0,0.0,-0.0072870878502726,60.0,-2.828322410583496,-0.0,-6.71660771445204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920500,297.2767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0607604980469,0.0,0.0,9.322555706603453e-05,297.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0608215332031,0.0,0.0,9.8171025456395e-05,297.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.060791015625,0.0,0.0,7.250877388287336e-05,297.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.060791015625,0.0,0.0,9.81710181804374e-05,297.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0609130859375,0.0,0.0,0.0004656811361201,291.0497131347656,294.1499938964844,284.7125244140625,284.44488525390625,285.5932922363281,284.81182861328125,288.8841247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933244436979,5.083566456676181e-09,0.0009933193214237,-0.0123705323785543,0.0,0.0,0.0,-0.0073329545557498,60.0,-2.8361904621124268,-0.0,-6.72732127782183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920560,297.273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.060302734375,0.0,0.0,9.330578905064613e-05,297.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0603942871094,0.0,0.0,9.82555138762109e-05,297.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0603332519531,0.0,0.0,7.257117977133021e-05,297.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.06036376953125,0.0,0.0,9.825550660025328e-05,297.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0604553222656,0.0,0.0,0.0004660819249693,291.0491638183594,294.1499938964844,284.7030334472656,284.44158935546875,285.58544921875,284.80157470703125,288.8831787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941791649907,5.183516282869505e-09,0.0009941740427166,-0.0126323876902461,0.0,0.0,0.0,-0.0073825037106871,60.0,-2.8442628383636475,-0.0,-6.73890454550019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920620,297.26727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.05938720703125,0.0,0.0,9.347842569695786e-05,297.37261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0594482421875,0.0,0.0,9.843730367720128e-05,297.3815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0594177246094,0.0,0.0,7.270545029314235e-05,297.29559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0594177246094,0.0,0.0,9.843729640124366e-05,297.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0595397949219,0.0,0.0,0.0004669442423619,291.0480651855469,294.1499938964844,284.6839599609375,284.4350280761719,285.5697326660156,284.7807312011719,288.8812561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996018294245,5.398575808612804e-09,0.0009960129391402,-0.0131958043202757,0.0,0.0,0.0,-0.0074891177937388,60.0,-2.8608672618865967,-0.0,-6.763860938008295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920680,297.26727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.05938720703125,0.0,0.0,9.347842569695786e-05,297.37261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0594482421875,0.0,0.0,9.843730367720128e-05,297.3815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0594177246094,0.0,0.0,7.270545029314235e-05,297.29559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0594177246094,0.0,0.0,9.843729640124366e-05,297.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0595397949219,0.0,0.0,0.0004669442423619,291.0480651855469,294.1499938964844,284.6839599609375,284.4350280761719,285.5697326660156,284.7807312011719,288.8812561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996018294245,5.398575808612804e-09,0.0009960129391402,-0.0131958043202757,0.0,0.0,0.0,-0.0074891177937388,60.0,-2.8608672618865967,-0.0,-6.763860938008295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920740,297.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0584411621094,0.0,0.0,9.366837184643372e-05,297.3690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0585327148437,0.0,0.0,9.86373270279728e-05,297.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0585021972656,0.0,0.0,7.285318861249834e-05,297.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0585021972656,0.0,0.0,9.863731975201516e-05,297.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0586242675781,0.0,0.0,0.0004678930854424,291.04693603515625,294.1499938964844,284.6647033691406,284.42840576171875,285.55389404296875,284.75927734375,288.8793334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980419417843,5.635206523635361e-09,0.0009980363538488,-0.013815720565617,0.0,0.0,0.0,-0.0076064257882535,60.0,-2.878227472305298,-0.0,-6.791374573822395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920800,297.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0584411621094,0.0,0.0,9.366837184643372e-05,297.3690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0585327148437,0.0,0.0,9.86373270279728e-05,297.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0585021972656,0.0,0.0,7.285318861249834e-05,297.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0585021972656,0.0,0.0,9.863731975201516e-05,297.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0586242675781,0.0,0.0,0.0004678930854424,291.04693603515625,294.1499938964844,284.6647033691406,284.42840576171875,285.55389404296875,284.75927734375,288.8793334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980419417843,5.635206523635361e-09,0.0009980363538488,-0.013815720565617,0.0,0.0,0.0,-0.0076064257882535,60.0,-2.878227472305298,-0.0,-6.791374573822395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920860,297.2529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0575256347656,0.0,0.0,9.387382306158544e-05,297.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0575866699219,0.0,0.0,9.885367762763052e-05,297.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0575561523437,0.0,0.0,7.301298319362104e-05,297.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0575561523437,0.0,0.0,9.885367035167292e-05,297.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.05767822265625,0.0,0.0,0.000468919344712,291.0458068847656,294.1499938964844,284.64532470703125,284.4217529296875,285.5379638671875,284.7373046875,288.8774108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002307826653,5.891153342929556e-09,0.0010002249618992,-0.0144862215965986,0.0,0.0,0.0,-0.0077333096414804,60.0,-2.8961780071258545,-0.0,-6.821196052442249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920920,297.2529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0575256347656,0.0,0.0,9.387382306158544e-05,297.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0575866699219,0.0,0.0,9.885367762763052e-05,297.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0575561523437,0.0,0.0,7.301298319362104e-05,297.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0575561523437,0.0,0.0,9.885367035167292e-05,297.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.05767822265625,0.0,0.0,0.000468919344712,291.0458068847656,294.1499938964844,284.64532470703125,284.4217529296875,285.5379638671875,284.7373046875,288.8774108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002307826653,5.891153342929556e-09,0.0010002249618992,-0.0144862215965986,0.0,0.0,0.0,-0.0077333096414804,60.0,-2.8961780071258545,-0.0,-6.821196052442249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920980,297.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0565795898437,0.0,0.0,9.40939789870754e-05,297.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.056640625,0.0,0.0,9.908551146509126e-05,297.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0566101074219,0.0,0.0,7.318421558011323e-05,297.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0566101074219,0.0,0.0,9.908550418913364e-05,297.536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0567321777344,0.0,0.0,0.0004700190620496,291.044677734375,294.1499938964844,284.6257629394531,284.4149780273437,285.52197265625,284.7148742675781,288.8754577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025763185694,6.165421506665325e-09,0.0010025701485574,-0.0152046978473663,0.0,0.0,0.0,-0.0078692762181162,60.0,-2.9147768020629883,-0.0,-6.853225187342106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921040,297.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0565795898437,0.0,0.0,9.40939789870754e-05,297.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.056640625,0.0,0.0,9.908551146509126e-05,297.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0566101074219,0.0,0.0,7.318421558011323e-05,297.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0566101074219,0.0,0.0,9.908550418913364e-05,297.536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0567321777344,0.0,0.0,0.0004700190620496,291.044677734375,294.1499938964844,284.6257629394531,284.4149780273437,285.52197265625,284.7148742675781,288.8754577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025763185694,6.165421506665325e-09,0.0010025701485574,-0.0152046978473663,0.0,0.0,0.0,-0.0078692762181162,60.0,-2.9147768020629883,-0.0,-6.853225187342106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921100,297.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0560913085937,0.0,0.0,9.420880087418482e-05,297.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0561828613281,0.0,0.0,9.920642332872376e-05,297.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.05615234375,0.0,0.0,7.327352068386972e-05,297.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.05615234375,0.0,0.0,9.920641605276614e-05,297.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0562438964844,0.0,0.0,0.0004705926112364,291.0440979003906,294.1499938964844,284.6159362792969,284.4115600585937,285.513916015625,284.7034912109375,288.87451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037996107712,6.308467082050129e-09,0.0010037933243438,-0.0155794126912951,0.0,0.0,0.0,-0.0079401899129152,60.0,-2.9243125915527344,-0.0,-6.869959889854726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921160,297.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0556335449219,0.0,0.0,9.43271370488219e-05,297.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0556945800781,0.0,0.0,9.933104593073948e-05,297.3660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0556640625,0.0,0.0,7.336556154768914e-05,297.2801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0556640625,0.0,0.0,9.933103137882426e-05,297.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0557861328125,0.0,0.0,0.0004711837391369,291.04351806640625,294.1499938964844,284.6060791015625,284.4081115722656,285.5058288574219,284.6920166015625,288.87353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050603887066,6.455894041579313e-09,0.0010050539858639,-0.0159655977040529,0.0,0.0,0.0,-0.0080132754519581,60.0,-2.9339964389801025,-0.0,-6.88722892050464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921220,297.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0546569824219,0.0,0.0,9.457210398977622e-05,297.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0547180175781,0.0,0.0,9.958900773199276e-05,297.3618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0546875,0.0,0.0,7.355608977377415e-05,297.2760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0546875,0.0,0.0,9.958899318007752e-05,297.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0548095703125,0.0,0.0,0.0004724074096884,291.0423583984375,294.1499938964844,284.5862121582031,284.4010925292969,285.4896240234375,284.6688537597656,288.87158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076703038066,6.761077475658794e-09,0.0010076635517179,-0.0167650040239095,0.0,0.0,0.0,-0.0081645678728818,60.0,-2.953707695007324,-0.0,-6.923044537643366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921280,297.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0546569824219,0.0,0.0,9.457210398977622e-05,297.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0547180175781,0.0,0.0,9.958900773199276e-05,297.3618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0546875,0.0,0.0,7.355608977377415e-05,297.2760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0546875,0.0,0.0,9.958899318007752e-05,297.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0548095703125,0.0,0.0,0.0004724074096884,291.0423583984375,294.1499938964844,284.5862121582031,284.4010925292969,285.4896240234375,284.6688537597656,288.87158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076703038066,6.761077475658794e-09,0.0010076635517179,-0.0167650040239095,0.0,0.0,0.0,-0.0081645678728818,60.0,-2.953707695007324,-0.0,-6.923044537643366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921340,297.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0536804199219,0.0,0.0,9.48266388149932e-05,297.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0537414550781,0.0,0.0,9.985703945858404e-05,297.3574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0537109375,0.0,0.0,7.375406130449846e-05,297.27203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0537109375,0.0,0.0,9.985703218262644e-05,297.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0538330078125,0.0,0.0,0.0004736788396257,291.04119873046875,294.1499938964844,284.56622314453125,284.3939208984375,285.4732666015625,284.6454772949219,288.8695983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103821987286,7.078178043684602e-09,0.0010103750973939,-0.0175955928862094,0.0,0.0,0.0,-0.0083217686042189,60.0,-2.9739370346069336,-0.0,-6.960357268326335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
