time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11921400,297.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0536804199219,0.0,0.0,9.48266388149932e-05,297.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0537414550781,0.0,0.0,9.985703945858404e-05,297.3574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0537109375,0.0,0.0,7.375406130449846e-05,297.27203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0537109375,0.0,0.0,9.985703218262644e-05,297.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0538330078125,0.0,0.0,0.0004736788396257,291.04119873046875,294.1499938964844,284.56622314453125,284.3939208984375,285.4732666015625,284.6454772949219,288.8695983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103821987286,7.078178043684602e-09,0.0010103750973939,-0.0175955928862094,0.0,0.0,0.0,-0.0083217686042189,60.0,-2.9739370346069336,-0.0,-6.960357268326335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921460,297.2148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0531005859375,0.0,0.0,9.498329018242656e-05,297.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0531616210937,0.0,0.0,0.0001000219999696,297.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0531311035156,0.0,0.0,7.387589721474797e-05,297.2696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0531311035156,0.0,0.0,0.0001000219854176,297.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0532531738281,0.0,0.0,0.0004744613252114,291.0404968261719,294.1499938964844,284.5541687011719,284.3895263671875,285.4634094238281,284.6313171386719,288.868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120511287823,7.273333935131632e-09,0.001012043794617,-0.0181067511439323,0.0,0.0,0.0,-0.0084185153245925,60.0,-2.986309766769409,-0.0,-6.983371036994869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921520,297.2113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0527038574219,0.0,0.0,9.50889880186878e-05,297.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0527648925781,0.0,0.0,0.0001001333002932,297.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.052734375,0.0,0.0,7.395810825983062e-05,297.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.052734375,0.0,0.0,0.0001001332930172,297.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0528564453125,0.0,0.0,0.0004749893269035,291.0400085449219,294.1499938964844,284.5461120605469,284.3865661621094,285.4568176269531,284.62188720703125,288.8676452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131772141903,7.405017488082421e-09,0.001013169880025,-0.0184516534209251,0.0,0.0,0.0,-0.0084837963804602,60.0,-2.994621992111206,-0.0,-6.998921264766977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921580,297.2025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0516967773437,0.0,0.0,9.535678691463544e-05,297.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0517578125,0.0,0.0,0.0001004153091344,297.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0517272949219,0.0,0.0,7.416639709845185e-05,297.2640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0517272949219,0.0,0.0,0.0001004153018584,297.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0518493652344,0.0,0.0,0.0004763270553667,291.038818359375,294.1499938964844,284.5258178710937,284.3789978027344,285.44024658203125,284.59820556640625,288.8656616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016030437313,7.738653273747786e-09,0.0010160227539017,-0.0193254742771387,0.0,0.0,0.0,-0.008649194613099,60.0,-3.0156874656677246,-0.0,-7.038396176994868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921640,297.2025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0516967773437,0.0,0.0,9.535678691463544e-05,297.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0517578125,0.0,0.0,0.0001004153091344,297.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0517272949219,0.0,0.0,7.416639709845185e-05,297.2640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0517272949219,0.0,0.0,0.0001004153018584,297.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0518493652344,0.0,0.0,0.0004763270553667,291.038818359375,294.1499938964844,284.5258178710937,284.3789978027344,285.44024658203125,284.59820556640625,288.8656616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016030437313,7.738653273747786e-09,0.0010160227539017,-0.0193254742771387,0.0,0.0,0.0,-0.008649194613099,60.0,-3.0156874656677246,-0.0,-7.038396176994868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921700,297.1981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0511779785156,0.0,0.0,9.549175592837857e-05,297.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.05126953125,0.0,0.0,0.0001005574376904,297.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0512390136719,0.0,0.0,7.427137461490929e-05,297.26202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0512390136719,0.0,0.0,0.0001005574231385,297.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.05133056640625,0.0,0.0,0.0004770012164954,291.0382080078125,294.1499938964844,284.515625,284.3751220703125,285.4319152832031,284.5863647460937,288.8646545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174683993682,7.906796106738057e-09,0.0010174604831263,-0.0197658371180295,0.0,0.0,0.0,-0.0087325498461723,60.0,-3.0263192653656006,-0.0,-7.058332585074822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921760,297.1937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0506896972656,0.0,0.0,9.562704508425668e-05,297.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0507507324219,0.0,0.0,0.0001006999009405,297.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0507202148437,0.0,0.0,7.437659951392561e-05,297.26007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0507202148437,0.0,0.0,0.0001006998936645,297.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.05084228515625,0.0,0.0,0.0004776770365424,291.03759765625,294.1499938964844,284.5054016113281,284.3711853027344,285.4235534667969,284.57452392578125,288.8636474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018909853883,8.075346613622969e-09,0.0010189018212258,-0.0202072579413652,0.0,0.0,0.0,-0.0088161071762442,60.0,-3.037015676498413,-0.0,-7.078345731770241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921820,297.1850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0496520996094,0.0,0.0,9.589680121280252e-05,297.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0497436523437,0.0,0.0,0.0001009839688776,297.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0497131347656,0.0,0.0,7.45864090276882e-05,297.2562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0497131347656,0.0,0.0,0.0001009839616017,297.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0498046875,0.0,0.0,0.0004790245438925,291.0364074707031,294.1499938964844,284.4848327636719,284.3631286621094,285.4067687988281,284.55084228515625,288.8616638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217839153483,8.411423557674881e-09,0.0010217755334451,-0.0210873801261186,0.0,0.0,0.0,-0.0089827151969075,60.0,-3.058542966842652,-0.0,-7.118334366396084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921880,297.1850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0496520996094,0.0,0.0,9.589680121280252e-05,297.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0497436523437,0.0,0.0,0.0001009839688776,297.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0497131347656,0.0,0.0,7.45864090276882e-05,297.2562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0497131347656,0.0,0.0,0.0001009839616017,297.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0498046875,0.0,0.0,0.0004790245438925,291.0364074707031,294.1499938964844,284.4848327636719,284.3631286621094,285.4067687988281,284.55084228515625,288.8616638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217839153483,8.411423557674881e-09,0.0010217755334451,-0.0210873801261186,0.0,0.0,0.0,-0.0089827151969075,60.0,-3.058542966842652,-0.0,-7.118334366396084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921940,297.17645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.04864501953125,0.0,0.0,9.616290481062606e-05,297.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0487060546875,0.0,0.0,0.0001012641951092,297.33416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0486755371094,0.0,0.0,7.479338091798127e-05,297.2525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0486755371094,0.0,0.0,0.0001012641878332,297.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0487670898437,0.0,0.0,0.0004803537740372,291.03515625,294.1499938964844,284.4641418457031,284.3547668457031,285.38983154296875,284.5272216796875,288.8596496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246190940961,8.742947699147408e-09,0.0010246103629469,-0.0219555348157882,0.0,0.0,0.0,-0.0091470656916499,60.0,-3.080173969268799,-0.0,-7.15789170158132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922000,297.17645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.04864501953125,0.0,0.0,9.616290481062606e-05,297.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0487060546875,0.0,0.0,0.0001012641951092,297.33416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0486755371094,0.0,0.0,7.479338091798127e-05,297.2525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0486755371094,0.0,0.0,0.0001012641878332,297.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0487670898437,0.0,0.0,0.0004803537740372,291.03515625,294.1499938964844,284.4641418457031,284.3547668457031,285.38983154296875,284.5272216796875,288.8596496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246190940961,8.742947699147408e-09,0.0010246103629469,-0.0219555348157882,0.0,0.0,0.0,-0.0091470656916499,60.0,-3.080173969268799,-0.0,-7.15789170158132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922060,297.1680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0475769042969,0.0,0.0,9.642109216656536e-05,297.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.04766845703125,0.0,0.0,0.0001015360685414,297.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0476379394531,0.0,0.0,7.499419007217512e-05,297.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0476379394531,0.0,0.0,0.0001015360612655,297.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0477294921875,0.0,0.0,0.0004816434520762,291.033935546875,294.1499938964844,284.4433288574219,284.3460693359375,285.372802734375,284.5036926269531,288.8576354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273698717355,9.064600625663388e-09,0.0010273607913404,-0.0227977912873029,0.0,0.0,0.0,-0.0093065230175852,60.0,-3.1017816066741943,-0.0,-7.19637611723556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922120,297.1680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0475769042969,0.0,0.0,9.642109216656536e-05,297.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.04766845703125,0.0,0.0,0.0001015360685414,297.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0476379394531,0.0,0.0,7.499419007217512e-05,297.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0476379394531,0.0,0.0,0.0001015360612655,297.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0477294921875,0.0,0.0,0.0004816434520762,291.033935546875,294.1499938964844,284.4433288574219,284.3460693359375,285.372802734375,284.5036926269531,288.8576354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273698717355,9.064600625663388e-09,0.0010273607913404,-0.0227977912873029,0.0,0.0,0.0,-0.0093065230175852,60.0,-3.1017816066741943,-0.0,-7.19637611723556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922180,297.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0465393066406,0.0,0.0,9.666783444117756e-05,297.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0466003417969,0.0,0.0,0.0001017959002638,297.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.04656982421875,0.0,0.0,7.518610073020682e-05,297.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.04656982421875,0.0,0.0,0.0001017958929878,297.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.04669189453125,0.0,0.0,0.0004828759701922,291.0326843261719,294.1499938964844,284.42236328125,284.3370666503906,285.35565185546875,284.48028564453125,288.8555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029998762533,9.372004505792121e-09,0.0010299894493073,-0.0236026924103498,0.0,0.0,0.0,-0.0094589162617921,60.0,-3.1232385635375977,-0.0,-7.233251864136039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922240,297.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0465393066406,0.0,0.0,9.666783444117756e-05,297.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0466003417969,0.0,0.0,0.0001017959002638,297.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.04656982421875,0.0,0.0,7.518610073020682e-05,297.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.04656982421875,0.0,0.0,0.0001017958929878,297.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.04669189453125,0.0,0.0,0.0004828759701922,291.0326843261719,294.1499938964844,284.42236328125,284.3370666503906,285.35565185546875,284.48028564453125,288.8555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029998762533,9.372004505792121e-09,0.0010299894493073,-0.0236026924103498,0.0,0.0,0.0,-0.0094589162617921,60.0,-3.1232385635375977,-0.0,-7.233251864136039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922300,297.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0460205078125,0.0,0.0,9.678532660473138e-05,297.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.04608154296875,0.0,0.0,0.000101919627923,297.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0460510253906,0.0,0.0,7.527748675784096e-05,297.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0460510253906,0.0,0.0,0.000101919620647,297.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.046142578125,0.0,0.0,0.0004834628780372,291.03204345703125,294.1499938964844,284.41180419921875,284.3324279785156,285.3470153808594,284.4686279296875,288.85455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312505764886,9.51838163842922e-09,0.0010312410304322,-0.0239859465509653,0.0,0.0,0.0,-0.0095314821228384,60.0,-3.133864402770996,-0.0,-7.250844191730722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922360,297.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.04547119140625,0.0,0.0,9.689816943136977e-05,297.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0455322265625,0.0,0.0,0.0001020384588628,297.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0455017089844,0.0,0.0,7.536524935858324e-05,297.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0455017089844,0.0,0.0,0.0001020384515868,297.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0456237792969,0.0,0.0,0.0004840265610255,291.03143310546875,294.1499938964844,284.4012451171875,284.32769775390625,285.33837890625,284.4570007324219,288.8535461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324529139325,9.658966959591453e-09,0.0010324432514607,-0.0243540275841951,0.0,0.0,0.0,-0.0096011757850646,60.0,-3.1443991661071777,-0.0,-7.267760082640963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922420,297.1448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0444030761719,0.0,0.0,9.71064728219062e-05,297.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0444641113281,0.0,0.0,0.000102257807157,297.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.04443359375,0.0,0.0,7.552726310677826e-05,297.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.04443359375,0.0,0.0,0.000102257799881,297.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0445251464844,0.0,0.0,0.000485067081172,291.0301513671875,294.1499938964844,284.3800354003906,284.3179626464844,285.3210144042969,284.4338684082031,288.8515014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346722556278,9.918474930259435e-09,0.0010346623603254,-0.0250334497541189,0.0,0.0,0.0,-0.0097298258915543,60.0,-3.1650941371917725,-0.0,-7.299038173869121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922480,297.1448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0444030761719,0.0,0.0,9.71064728219062e-05,297.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0444641113281,0.0,0.0,0.000102257807157,297.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.04443359375,0.0,0.0,7.552726310677826e-05,297.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.04443359375,0.0,0.0,0.000102257799881,297.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0445251464844,0.0,0.0,0.000485067081172,291.0301513671875,294.1499938964844,284.3800354003906,284.3179626464844,285.3210144042969,284.4338684082031,288.8515014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346722556278,9.918474930259435e-09,0.0010346623603254,-0.0250334497541189,0.0,0.0,0.0,-0.0097298258915543,60.0,-3.1650941371917725,-0.0,-7.299038173869121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922540,297.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0433044433594,0.0,0.0,9.728987060952932e-05,297.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0433959960937,0.0,0.0,0.0001024509401759,297.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0433654785156,0.0,0.0,7.566990825580433e-05,297.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0433654785156,0.0,0.0,0.0001024509328999,297.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.04345703125,0.0,0.0,0.0004859832115471,291.02886962890625,294.1499938964844,284.3586730957031,284.30780029296875,285.30352783203125,284.410888671875,288.84942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366262868046,1.0146961493262552e-08,0.0010366161586716,-0.025631621479988,0.0,0.0,0.0,-0.0098430961370468,60.0,-3.185188055038452,-0.0,-7.326632101012366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922600,297.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0433044433594,0.0,0.0,9.728987060952932e-05,297.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0433959960937,0.0,0.0,0.0001024509401759,297.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0433654785156,0.0,0.0,7.566990825580433e-05,297.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0433654785156,0.0,0.0,0.0001024509328999,297.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.04345703125,0.0,0.0,0.0004859832115471,291.02886962890625,294.1499938964844,284.3586730957031,284.30780029296875,285.30352783203125,284.410888671875,288.84942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366262868046,1.0146961493262552e-08,0.0010366161586716,-0.025631621479988,0.0,0.0,0.0,-0.0098430961370468,60.0,-3.185188055038452,-0.0,-7.326632101012366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922660,297.1335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0425720214844,0.0,0.0,9.739760571392252e-05,297.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0426330566406,0.0,0.0,0.000102564386907,297.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0426025390625,0.0,0.0,7.575369818368927e-05,297.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0426025390625,0.0,0.0,0.000102564379631,297.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0426940917969,0.0,0.0,0.0004865213413722,291.0279846191406,294.1499938964844,284.34405517578125,284.3006286621094,285.2915954589844,284.39532470703125,288.8480224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377741418778,1.0281173246085018e-08,0.0010377637809142,-0.0259829740971326,0.0,0.0,0.0,-0.0099096316844224,60.0,-3.198427200317383,-0.0,-7.34286516035354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922720,297.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.042236328125,0.0,0.0,9.744208364281803e-05,297.3005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.04229736328125,0.0,0.0,0.0001026112295221,297.30621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0422668457031,0.0,0.0,7.578829536214471e-05,297.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0422668457031,0.0,0.0,0.0001026112222461,297.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0423583984375,0.0,0.0,0.0004867435200139,291.027587890625,294.1499938964844,284.3371887207031,284.29718017578125,285.28594970703125,284.3880310058594,288.84735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382479522377,1.0336587585868529e-08,0.0010382377076894,-0.0261280387639999,0.0,0.0,0.0,-0.0099371029064059,60.0,-3.204493761062622,-0.0,-7.349572683779115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922780,297.1256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0411071777344,0.0,0.0,9.755788050824776e-05,297.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.04119873046875,0.0,0.0,0.0001027331600198,297.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0411682128906,0.0,0.0,7.587835716549307e-05,297.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0411682128906,0.0,0.0,0.0001027331527438,297.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.041259765625,0.0,0.0,0.0004873219295404,291.0262756347656,294.1499938964844,284.3155822753906,284.2861328125,285.2682800292969,284.3653259277344,288.8452453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394817218184,1.0480835754833606e-08,0.0010394712444394,-0.0265056509524583,0.0,0.0,0.0,-0.0100086135789752,60.0,-3.2228479385375977,-0.0,-7.367047771822399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922840,297.1256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0411071777344,0.0,0.0,9.755788050824776e-05,297.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.04119873046875,0.0,0.0,0.0001027331600198,297.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0411682128906,0.0,0.0,7.587835716549307e-05,297.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0411682128906,0.0,0.0,0.0001027331527438,297.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.041259765625,0.0,0.0,0.0004873219295404,291.0262756347656,294.1499938964844,284.3155822753906,284.2861328125,285.2682800292969,284.3653259277344,288.8452453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394817218184,1.0480835754833606e-08,0.0010394712444394,-0.0265056509524583,0.0,0.0,0.0,-0.0100086135789752,60.0,-3.2228479385375977,-0.0,-7.367047771822399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922900,297.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0405578613281,0.0,0.0,9.760100510902704e-05,297.2943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0406188964844,0.0,0.0,0.0001027785765472,297.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0406188964844,0.0,0.0,7.591189933009446e-05,297.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0406188964844,0.0,0.0,0.0001027785692713,297.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.04071044921875,0.0,0.0,0.0004875373560935,291.025634765625,294.1499938964844,284.3047180175781,284.2804260253906,285.2593994140625,284.3540344238281,288.8442077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399412130936,1.0534554562013908e-08,0.0010399306192994,-0.0266462713479995,0.0,0.0,0.0,-0.0100352447479963,60.0,-3.23158597946167,-0.0,-7.373560606538376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922960,297.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0400085449219,0.0,0.0,9.763334674062207e-05,297.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0400695800781,0.0,0.0,0.0001028126353048,297.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0400390625,0.0,0.0,7.593705231556669e-05,297.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0400390625,0.0,0.0,0.0001028126280289,297.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0401306152344,0.0,0.0,0.0004876989114563,291.02496337890625,294.1499938964844,284.2938232421875,284.27459716796875,285.2505187988281,284.3427734375,288.8431396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402858024463,1.0574840558774667e-08,0.001040275208652,-0.0267517268657684,0.0,0.0,0.0,-0.0100552160292863,60.0,-3.2400379180908203,-0.0,-7.3784470089322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923020,297.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.03887939453125,0.0,0.0,9.766170842340216e-05,297.2884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0389404296875,0.0,0.0,0.0001028425031108,297.2939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0389404296875,0.0,0.0,7.595911301905289e-05,297.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0389404296875,0.0,0.0,0.0001028424958349,297.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0390319824219,0.0,0.0,0.000487840588903,291.0236511230469,294.1499938964844,284.27197265625,284.2625732421875,285.2326965332031,284.3204040527344,288.8410339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405880166217,1.0610161638169302e-08,0.0010405773064121,-0.0268441867083311,0.0,0.0,0.0,-0.0100727267563343,60.0,-3.2559282779693604,-0.0,-7.382732292171569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923080,297.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.03887939453125,0.0,0.0,9.766170842340216e-05,297.2884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0389404296875,0.0,0.0,0.0001028425031108,297.2939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0389404296875,0.0,0.0,7.595911301905289e-05,297.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0389404296875,0.0,0.0,0.0001028424958349,297.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0390319824219,0.0,0.0,0.000487840588903,291.0236511230469,294.1499938964844,284.27197265625,284.2625732421875,285.2326965332031,284.3204040527344,288.8410339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405880166217,1.0610161638169302e-08,0.0010405773064121,-0.0268441867083311,0.0,0.0,0.0,-0.0100727267563343,60.0,-3.2559282779693604,-0.0,-7.382732292171569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923140,297.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0377502441406,0.0,0.0,9.764022979652508e-05,297.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.037841796875,0.0,0.0,0.0001028198821586,297.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0378112792969,0.0,0.0,7.594240742037073e-05,297.2237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0378112792969,0.0,0.0,0.0001028198748826,297.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.03790283203125,0.0,0.0,0.0004877332830801,291.0223388671875,294.1499938964844,284.25,284.25,285.2147827148437,284.29815673828125,288.8388977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403590276837,1.0583374177031146e-08,0.0010403484338894,-0.0267740655690431,0.0,0.0,0.0,-0.0100594479590654,60.0,-3.2702889442443848,-0.0,-7.379482269698201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923200,297.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0377502441406,0.0,0.0,9.764022979652508e-05,297.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.037841796875,0.0,0.0,0.0001028198821586,297.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0378112792969,0.0,0.0,7.594240742037073e-05,297.2237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0378112792969,0.0,0.0,0.0001028198748826,297.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.03790283203125,0.0,0.0,0.0004877332830801,291.0223388671875,294.1499938964844,284.25,284.25,285.2147827148437,284.29815673828125,288.8388977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403590276837,1.0583374177031146e-08,0.0010403484338894,-0.0267740655690431,0.0,0.0,0.0,-0.0100594479590654,60.0,-3.2702889442443848,-0.0,-7.379482269698201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923260,297.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.03662109375,0.0,0.0,9.758245869306847e-05,297.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.03668212890625,0.0,0.0,0.000102759047877,297.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0366516113281,0.0,0.0,7.589747838210315e-05,297.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.03668212890625,0.0,0.0,0.000102759040601,297.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0367431640625,0.0,0.0,0.0004874447186011,291.02099609375,294.1499938964844,284.223876953125,284.223876953125,285.1967468261719,284.275390625,288.8367614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397434234619,1.0511376657973416e-08,0.0010397329460829,-0.0265855956822633,0.0,0.0,0.0,-0.0100237559527158,60.0,-3.284414768218994,-0.0,-7.370750410018445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923320,297.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.03662109375,0.0,0.0,9.758245869306847e-05,297.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.03668212890625,0.0,0.0,0.000102759047877,297.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0366516113281,0.0,0.0,7.589747838210315e-05,297.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.03668212890625,0.0,0.0,0.000102759040601,297.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0367431640625,0.0,0.0,0.0004874447186011,291.02099609375,294.1499938964844,284.223876953125,284.223876953125,285.1967468261719,284.275390625,288.8367614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397434234619,1.0511376657973416e-08,0.0010397329460829,-0.0265855956822633,0.0,0.0,0.0,-0.0100237559527158,60.0,-3.284414768218994,-0.0,-7.370750410018445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923380,297.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0354919433594,0.0,0.0,9.750969184096904e-05,297.2781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0355529785156,0.0,0.0,0.0001026824174914,297.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0355224609375,0.0,0.0,7.584087870782241e-05,297.2196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0355224609375,0.0,0.0,0.0001026824102154,297.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0356140136719,0.0,0.0,0.0004870812117587,291.0196533203125,294.1499938964844,284.18994140625,284.18994140625,285.1784973144531,284.24969482421875,288.8346252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389678645879,1.0420684759537837e-08,0.0010389575036242,-0.0263481866568326,0.0,0.0,0.0,-0.0099787963554263,60.0,-3.302206993103028,-0.0,-7.359758313896236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923440,297.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0354919433594,0.0,0.0,9.750969184096904e-05,297.2781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0355529785156,0.0,0.0,0.0001026824174914,297.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0355224609375,0.0,0.0,7.584087870782241e-05,297.2196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0355224609375,0.0,0.0,0.0001026824102154,297.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0356140136719,0.0,0.0,0.0004870812117587,291.0196533203125,294.1499938964844,284.18994140625,284.18994140625,285.1784973144531,284.24969482421875,288.8346252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389678645879,1.0420684759537837e-08,0.0010389575036242,-0.0263481866568326,0.0,0.0,0.0,-0.0099787963554263,60.0,-3.302206993103028,-0.0,-7.359758313896236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923500,297.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.034912109375,0.0,0.0,9.74679278442636e-05,297.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.03497314453125,0.0,0.0,0.0001026384416036,297.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0349426269531,0.0,0.0,7.58083988330327e-05,297.2185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0349426269531,0.0,0.0,0.0001026384343276,297.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0350341796875,0.0,0.0,0.0004868726246058,291.0189819335937,294.1499938964844,284.1702575683594,284.1702575683594,285.16925048828125,284.2351989746094,288.8335266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385228088125,1.0368644609570764e-08,0.0010385124478489,-0.0262119565159082,0.0,0.0,0.0,-0.0099529977887868,60.0,-3.312845468521118,-0.0,-7.353454378744574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923560,297.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0343322753906,0.0,0.0,9.74230861174874e-05,297.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0343933105469,0.0,0.0,0.0001025912206387,297.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.03436279296875,0.0,0.0,7.57735178922303e-05,297.2174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0343933105469,0.0,0.0,0.0001025912133627,297.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0344543457031,0.0,0.0,0.0004866486124228,291.018310546875,294.1499938964844,284.1488647460937,284.1488647460937,285.1598815917969,284.2196350097656,288.8324584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380450403317,1.0312763976116912e-08,0.0010380346793681,-0.0260656718164682,0.0,0.0,0.0,-0.0099252955988049,60.0,-3.32450270652771,-0.0,-7.346688590814665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923620,297.1018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0331726074219,0.0,0.0,9.732463513500988e-05,297.2722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0332336425781,0.0,0.0,0.0001024875455186,297.2784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0332336425781,0.0,0.0,7.569694571429864e-05,297.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0332336425781,0.0,0.0,0.0001024875382427,297.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0332946777344,0.0,0.0,0.0004861568158958,291.0169677734375,294.1499938964844,284.1011962890625,284.1011962890625,285.1408386230469,284.1847839355469,288.8302917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369957890361,1.0190073673754796e-08,0.0010369856609031,-0.0257444847375154,0.0,0.0,0.0,-0.0098644737154245,60.0,-3.350957155227661,-0.0,-7.331844642521902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923680,297.1018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0331726074219,0.0,0.0,9.732463513500988e-05,297.2722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0332336425781,0.0,0.0,0.0001024875455186,297.2784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0332336425781,0.0,0.0,7.569694571429864e-05,297.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0332336425781,0.0,0.0,0.0001024875382427,297.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0332946777344,0.0,0.0,0.0004861568158958,291.0169677734375,294.1499938964844,284.1011962890625,284.1011962890625,285.1408386230469,284.1847839355469,288.8302917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369957890361,1.0190073673754796e-08,0.0010369856609031,-0.0257444847375154,0.0,0.0,0.0,-0.0098644737154245,60.0,-3.350957155227661,-0.0,-7.331844642521902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923740,297.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0320129394531,0.0,0.0,9.721513924887404e-05,297.2694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0320739746094,0.0,0.0,0.0001023722361424,297.2759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.03204345703125,0.0,0.0,7.561178063042462e-05,297.2123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0320739746094,0.0,0.0,0.0001023722288664,297.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0321350097656,0.0,0.0,0.00048560986761,291.0155944824219,294.1499938964844,284.04754638671875,284.04754638671875,285.1211242675781,284.14422607421875,288.8280944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358289582654,1.0053627264028364e-08,0.0010358189465478,-0.0253872759640216,0.0,0.0,0.0,-0.0097968308255076,60.0,-3.3817267417907715,-0.0,-7.31535436671038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923800,297.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0320129394531,0.0,0.0,9.721513924887404e-05,297.2694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0320739746094,0.0,0.0,0.0001023722361424,297.2759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.03204345703125,0.0,0.0,7.561178063042462e-05,297.2123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0320739746094,0.0,0.0,0.0001023722288664,297.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0321350097656,0.0,0.0,0.00048560986761,291.0155944824219,294.1499938964844,284.04754638671875,284.04754638671875,285.1211242675781,284.14422607421875,288.8280944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358289582654,1.0053627264028364e-08,0.0010358189465478,-0.0253872759640216,0.0,0.0,0.0,-0.0097968308255076,60.0,-3.3817267417907715,-0.0,-7.31535436671038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
