time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11923860,297.0985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0311279296875,0.0,0.0,9.712613973533736e-05,297.26739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0311889648437,0.0,0.0,0.0001022785145323,297.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0311584472656,0.0,0.0,7.554255716968328e-05,297.2101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0311584472656,0.0,0.0,0.0001022785072564,297.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.03125,0.0,0.0,0.0004851652774959,291.0145568847656,294.1499938964844,284.003173828125,284.003173828125,285.1058044433594,284.1103515625,288.826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010348805226385,9.942722201117249e-09,0.0010348706273362,-0.0250969268381595,0.0,0.0,0.0,-0.0097418511286377,60.0,-3.407228946685791,-0.0,-7.301964188854981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923920,297.0981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0308532714844,0.0,0.0,9.7097028628923e-05,297.2667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0309143066406,0.0,0.0,0.0001022478609229,297.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0308837890625,0.0,0.0,7.551991438958794e-05,297.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0308837890625,0.0,0.0,0.0001022478536469,297.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0309753417969,0.0,0.0,0.000485019874759,291.0142517089844,294.1499938964844,283.98858642578125,283.98858642578125,285.1008605957031,284.09912109375,288.8258972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345703922212,9.906448994456696e-09,0.0010345604969188,-0.0250019636005163,0.0,0.0,0.0,-0.0097238691523671,60.0,-3.4156739711761475,-0.0,-7.297587245602699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923980,297.09637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0296936035156,0.0,0.0,9.697103087091818e-05,297.2640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0297546386719,0.0,0.0,0.0001021151838358,297.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0297241210937,0.0,0.0,7.542192179244012e-05,297.20611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0297241210937,0.0,0.0,0.0001021151765598,297.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.02978515625,0.0,0.0,0.0004843905044253,291.01287841796875,294.1499938964844,283.92486572265625,283.92486572265625,285.079833984375,284.0487365722656,288.8236694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332277743145,9.749444807027885e-09,0.0010332179954275,-0.0245909132063388,0.0,0.0,0.0,-0.0096460357308387,60.0,-3.453114748001098,-0.0,-7.278657676579314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924040,297.09637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0296936035156,0.0,0.0,9.697103087091818e-05,297.2640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0297546386719,0.0,0.0,0.0001021151838358,297.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0297241210937,0.0,0.0,7.542192179244012e-05,297.20611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0297241210937,0.0,0.0,0.0001021151765598,297.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.02978515625,0.0,0.0,0.0004843905044253,291.01287841796875,294.1499938964844,283.92486572265625,283.92486572265625,285.079833984375,284.0487365722656,288.8236694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332277743145,9.749444807027885e-09,0.0010332179954275,-0.0245909132063388,0.0,0.0,0.0,-0.0096460357308387,60.0,-3.453114748001098,-0.0,-7.278657676579314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924100,297.0955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0290832519531,0.0,0.0,9.690533624961972e-05,297.2626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0291442871094,0.0,0.0,0.0001020459967548,297.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.02911376953125,0.0,0.0,7.53708227421157e-05,297.204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.02911376953125,0.0,0.0,0.0001020459894789,297.4655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0292053222656,0.0,0.0,0.0004840623005293,291.0121765136719,294.1499938964844,283.89141845703125,283.89141845703125,285.0689697265625,284.0216369628906,288.82257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325276525691,9.667578737548864e-09,0.0010325179900974,-0.0243765749037265,0.0,0.0,0.0,-0.0096054505556821,60.0,-3.472978353500366,-0.0,-7.268797475035171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924160,297.0947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.02850341796875,0.0,0.0,9.68384847510606e-05,297.2613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.028564453125,0.0,0.0,0.0001019756091409,297.2685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0285339355469,0.0,0.0,7.531882874900475e-05,297.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0285339355469,0.0,0.0,0.0001019756018649,297.4647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.02862548828125,0.0,0.0,0.0004837284213863,291.0115051269531,294.1499938964844,283.85699462890625,283.85699462890625,285.0579528808594,283.9936218261719,288.8214416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318154236301,9.584284477170968e-09,0.0010318057611584,-0.0241584945470094,0.0,0.0,0.0,-0.0095641585066914,60.0,-3.4933698177337646,-0.0,-7.258771717033596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924220,297.09307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0273132324219,0.0,0.0,9.670061263022944e-05,297.2586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0273742675781,0.0,0.0,0.0001018304174067,297.26611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.02734375,0.0,0.0,7.521159568568692e-05,297.1986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.02734375,0.0,0.0,0.0001018304101307,297.46319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0274353027344,0.0,0.0,0.0004830396792385,291.0101318359375,294.1499938964844,283.7856140136719,283.7856140136719,285.0351867675781,283.9344482421875,288.8192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303461458534,9.412478796377854e-09,0.0010303367162123,-0.0237086657434701,0.0,0.0,0.0,-0.0094789871945977,60.0,-3.535963535308838,-0.0,-7.238114108076843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924280,297.09307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0273132324219,0.0,0.0,9.670061263022944e-05,297.2586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0273742675781,0.0,0.0,0.0001018304174067,297.26611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.02734375,0.0,0.0,7.521159568568692e-05,297.1986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.02734375,0.0,0.0,0.0001018304101307,297.46319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0274353027344,0.0,0.0,0.0004830396792385,291.0101318359375,294.1499938964844,283.7856140136719,283.7856140136719,285.0351867675781,283.9344482421875,288.8192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303461458534,9.412478796377854e-09,0.0010303367162123,-0.0237086657434701,0.0,0.0,0.0,-0.0094789871945977,60.0,-3.535963535308838,-0.0,-7.238114108076843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924340,297.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.026123046875,0.0,0.0,9.655892790760844e-05,297.2558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.02618408203125,0.0,0.0,0.0001016812166199,297.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0261535644531,0.0,0.0,7.51013940316625e-05,297.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0261535644531,0.0,0.0,0.0001016812093439,297.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0262451171875,0.0,0.0,0.0004823319613933,291.0087280273437,294.1499938964844,283.7113037109375,283.7113037109375,285.0116271972656,283.8719787597656,288.81695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288363555446,9.23593379553722e-09,0.0010288271587342,-0.0232464112341403,0.0,0.0,0.0,-0.0093914661556482,60.0,-3.580393075942993,-0.0,-7.216917197183649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924400,297.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.026123046875,0.0,0.0,9.655892790760844e-05,297.2558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.02618408203125,0.0,0.0,0.0001016812166199,297.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0261535644531,0.0,0.0,7.51013940316625e-05,297.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0261535644531,0.0,0.0,0.0001016812093439,297.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0262451171875,0.0,0.0,0.0004823319613933,291.0087280273437,294.1499938964844,283.7113037109375,283.7113037109375,285.0116271972656,283.8719787597656,288.81695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288363555446,9.23593379553722e-09,0.0010288271587342,-0.0232464112341403,0.0,0.0,0.0,-0.0093914661556482,60.0,-3.580393075942993,-0.0,-7.216917197183649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924460,297.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0249328613281,0.0,0.0,9.641407086746769e-05,297.25311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0249938964844,0.0,0.0,0.0001015286761685,297.2611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.02496337890625,0.0,0.0,7.498873310396448e-05,297.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.02496337890625,0.0,0.0,0.0001015286688925,297.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0250244140625,0.0,0.0,0.0004816083528567,291.0073547363281,294.1499938964844,283.6347045898437,283.6347045898437,284.987060546875,283.8061218261719,288.8146667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272928047925,9.055435512550504e-09,0.0010272837243974,-0.0227737911045551,0.0,0.0,0.0,-0.0093019856140017,60.0,-3.6265769004821777,-0.0,-7.19527832870881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924520,297.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0249328613281,0.0,0.0,9.641407086746769e-05,297.25311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0249938964844,0.0,0.0,0.0001015286761685,297.2611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.02496337890625,0.0,0.0,7.498873310396448e-05,297.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.02496337890625,0.0,0.0,0.0001015286688925,297.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0250244140625,0.0,0.0,0.0004816083528567,291.0073547363281,294.1499938964844,283.6347045898437,283.6347045898437,284.987060546875,283.8061218261719,288.8146667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272928047925,9.055435512550504e-09,0.0010272837243974,-0.0227737911045551,0.0,0.0,0.0,-0.0093019856140017,60.0,-3.6265769004821777,-0.0,-7.19527832870881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924580,297.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0237121582031,0.0,0.0,9.626749670132996e-05,297.2502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0237731933594,0.0,0.0,0.0001013743240037,297.2586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.02374267578125,0.0,0.0,7.487472612410784e-05,297.1856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.02374267578125,0.0,0.0,0.0001013743167277,297.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0238342285156,0.0,0.0,0.0004808761877939,291.0059509277344,294.1499938964844,283.556396484375,283.556396484375,284.9616394042969,283.73797607421875,288.8123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257308604195,8.872794943215467e-09,0.0010257220128551,-0.0222955476492643,0.0,0.0,0.0,-0.0092114433646202,60.0,-3.673798561096192,-0.0,-7.173414928729471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924640,297.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0237121582031,0.0,0.0,9.626749670132996e-05,297.2502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0237731933594,0.0,0.0,0.0001013743240037,297.2586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.02374267578125,0.0,0.0,7.487472612410784e-05,297.1856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.02374267578125,0.0,0.0,0.0001013743167277,297.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0238342285156,0.0,0.0,0.0004808761877939,291.0059509277344,294.1499938964844,283.556396484375,283.556396484375,284.9616394042969,283.73797607421875,288.8123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257308604195,8.872794943215467e-09,0.0010257220128551,-0.0222955476492643,0.0,0.0,0.0,-0.0092114433646202,60.0,-3.673798561096192,-0.0,-7.173414928729471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924700,297.0875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.02313232421875,0.0,0.0,9.619376942282544e-05,297.2488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0231628417969,0.0,0.0,0.0001012966822599,297.25738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0231628417969,0.0,0.0,7.481737702619284e-05,297.18328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0231628417969,0.0,0.0,0.000101296674984,297.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0232238769531,0.0,0.0,0.0004805078788194,291.0052490234375,294.1499938964844,283.51678466796875,283.51678466796875,284.9485778808594,283.7030639648437,288.8112487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249451734125,8.780922655660106e-09,0.0010249363258481,-0.0220549739897251,0.0,0.0,0.0,-0.0091658979654312,60.0,-3.697757005691528,-0.0,-7.16242993803462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924760,297.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.02252197265625,0.0,0.0,9.61199402809143e-05,297.2474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0225524902344,0.0,0.0,0.0001012189386528,297.2560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0225524902344,0.0,0.0,7.475995516870171e-05,297.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0225524902344,0.0,0.0,0.0001012189313769,297.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0226135253906,0.0,0.0,0.0004801391041837,291.0045471191406,294.1499938964844,283.4769897460937,283.4769897460937,284.9352722167969,283.6676940917969,288.8100891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241584386676,8.688927799482826e-09,0.0010241497075185,-0.0218140762299299,0.0,0.0,0.0,-0.0091202929615974,60.0,-3.721856355667114,-0.0,-7.151438552455147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924820,297.0852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.02130126953125,0.0,0.0,9.59723984124139e-05,297.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0213623046875,0.0,0.0,0.0001010635678539,297.25347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0213317871094,0.0,0.0,7.464519876521081e-05,297.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0213317871094,0.0,0.0,0.000101063560578,297.4551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0213928222656,0.0,0.0,0.0004794020787812,291.0031433105469,294.1499938964844,283.3971252441406,283.3971252441406,284.90802001953125,283.59600830078125,288.8077697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225862497463,8.505084636567517e-09,0.0010225777514278,-0.0213326513767242,0.0,0.0,0.0,-0.0090291537344455,60.0,-3.770280122756958,-0.0,-7.129499124403085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924880,297.0852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.02130126953125,0.0,0.0,9.59723984124139e-05,297.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0213623046875,0.0,0.0,0.0001010635678539,297.25347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0213317871094,0.0,0.0,7.464519876521081e-05,297.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0213317871094,0.0,0.0,0.000101063560578,297.4551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0213928222656,0.0,0.0,0.0004794020787812,291.0031433105469,294.1499938964844,283.3971252441406,283.3971252441406,284.90802001953125,283.59600830078125,288.8077697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225862497463,8.505084636567517e-09,0.0010225777514278,-0.0213326513767242,0.0,0.0,0.0,-0.0090291537344455,60.0,-3.770280122756958,-0.0,-7.129499124403085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924940,297.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.02008056640625,0.0,0.0,9.582575148670004e-05,297.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0201416015625,0.0,0.0,0.0001009091502055,297.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0201110839844,0.0,0.0,7.453114812960848e-05,297.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0201110839844,0.0,0.0,0.0001009091429295,297.4533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0201721191406,0.0,0.0,0.0004786695935763,291.0017395019531,294.1499938964844,283.3173522949219,283.3173522949219,284.8798217773437,283.5232849121094,288.805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210236068814,8.322363242996289e-09,0.0010210153413936,-0.020854152739048,0.0,0.0,0.0,-0.0089385705068707,60.0,-3.81870174407959,-0.0,-7.107726673893924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925000,297.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.02008056640625,0.0,0.0,9.582575148670004e-05,297.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0201416015625,0.0,0.0,0.0001009091502055,297.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0201110839844,0.0,0.0,7.453114812960848e-05,297.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0201110839844,0.0,0.0,0.0001009091429295,297.4533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0201721191406,0.0,0.0,0.0004786695935763,291.0017395019531,294.1499938964844,283.3173522949219,283.3173522949219,284.8798217773437,283.5232849121094,288.805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210236068814,8.322363242996289e-09,0.0010210153413936,-0.020854152739048,0.0,0.0,0.0,-0.0089385705068707,60.0,-3.81870174407959,-0.0,-7.107726673893924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925060,297.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.01904296875,0.0,0.0,9.570389374857768e-05,297.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.01910400390625,0.0,0.0,0.0001007808241411,297.24859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0190734863281,0.0,0.0,7.443636422976851e-05,297.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0190734863281,0.0,0.0,0.0001007808168651,297.4519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0191650390625,0.0,0.0,0.0004780608578585,291.00054931640625,294.1499938964844,283.2509155273437,283.2509155273437,284.85546875,283.4617919921875,288.8034362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197251103818,8.170520260364356e-09,0.0010197168448939,-0.0204565040767192,0.0,0.0,0.0,-0.0088632954284548,60.0,-3.859067440032959,-0.0,-7.089658282666278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925120,297.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.01885986328125,0.0,0.0,9.568082168698312e-05,297.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0188903808594,0.0,0.0,0.0001007565224426,297.2481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0188903808594,0.0,0.0,7.441842171829194e-05,297.1658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0188903808594,0.0,0.0,0.0001007565151667,297.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0189514160156,0.0,0.0,0.0004779456066899,291.0003356933594,294.1499938964844,283.23834228515625,283.23834228515625,284.85076904296875,283.4500732421875,288.80303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194792412221,8.141769924918663e-09,0.0010194710921496,-0.0203812103718519,0.0,0.0,0.0,-0.0088490424677729,60.0,-3.8667171001434326,-0.0,-7.086239861564536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925180,297.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0176086425781,0.0,0.0,9.553833660902455e-05,297.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0176696777344,0.0,0.0,0.0001006064849207,297.2454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.01763916015625,0.0,0.0,7.430760160787031e-05,297.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.01763916015625,0.0,0.0,0.0001006064776447,297.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0177307128906,0.0,0.0,0.000477233872516,290.9989013671875,294.1499938964844,283.1606750488281,283.1606750488281,284.8208923339844,283.3769226074219,288.8006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179608361795,7.964230164247965e-09,0.0010179529199376,-0.0199162513017654,0.0,0.0,0.0,-0.0087610287591815,60.0,-3.9139342308044434,-0.0,-7.065148821538969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925240,297.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0176086425781,0.0,0.0,9.553833660902455e-05,297.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0176696777344,0.0,0.0,0.0001006064849207,297.2454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.01763916015625,0.0,0.0,7.430760160787031e-05,297.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.01763916015625,0.0,0.0,0.0001006064776447,297.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0177307128906,0.0,0.0,0.000477233872516,290.9989013671875,294.1499938964844,283.1606750488281,283.1606750488281,284.8208923339844,283.3769226074219,288.8006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179608361795,7.964230164247965e-09,0.0010179529199376,-0.0199162513017654,0.0,0.0,0.0,-0.0087610287591815,60.0,-3.9139342308044434,-0.0,-7.065148821538969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925300,297.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0169982910156,0.0,0.0,9.54683928284794e-05,297.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0170593261719,0.0,0.0,0.0001005328304017,297.2441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0170288085937,0.0,0.0,7.425319927278906e-05,297.1579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0170288085937,0.0,0.0,0.0001005328231258,297.4490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.01708984375,0.0,0.0,0.0004768844810314,290.9981994628906,294.1499938964844,283.1225280761719,283.1225280761719,284.8055725097656,283.340576171875,288.7994689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172155452892,7.87707854499331e-09,0.0010172076290473,-0.0196880064904689,0.0,0.0,0.0,-0.0087178237736225,60.0,-3.937039613723755,-0.0,-7.054806872019982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925360,297.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0163879394531,0.0,0.0,9.539898746879771e-05,297.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.01641845703125,0.0,0.0,0.0001004597434075,297.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.01641845703125,0.0,0.0,7.419921894324943e-05,297.1553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.01641845703125,0.0,0.0,0.0001004597361315,297.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0164794921875,0.0,0.0,0.000476537796203,290.9974670410156,294.1499938964844,283.0849304199219,283.0849304199219,284.7901306152344,283.30438232421875,288.7982482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164759587496,7.790601053159207e-09,0.001016468158923,-0.0194615237414836,0.0,0.0,0.0,-0.0086749531328678,60.0,-3.9599032402038574,-0.0,-7.044552319257491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925420,297.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.01513671875,0.0,0.0,9.52636546571739e-05,297.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.01519775390625,0.0,0.0,0.0001003172292257,297.2399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0151672363281,0.0,0.0,7.409395766444504e-05,297.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0151672363281,0.0,0.0,0.0001003172219498,297.4463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0152282714844,0.0,0.0,0.0004758617724291,290.9960632324219,294.1499938964844,283.01177978515625,283.01177978515625,284.7586364746094,283.2329406738281,288.7958374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150339221581,7.621970610216522e-09,0.0010150262387469,-0.0190198756754398,0.0,0.0,0.0,-0.0085913557559251,60.0,-4.0042243003845215,-0.0,-7.024577541869803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925480,297.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.01513671875,0.0,0.0,9.52636546571739e-05,297.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.01519775390625,0.0,0.0,0.0001003172292257,297.2399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0151672363281,0.0,0.0,7.409395766444504e-05,297.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0151672363281,0.0,0.0,0.0001003172219498,297.4463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0152282714844,0.0,0.0,0.0004758617724291,290.9960632324219,294.1499938964844,283.01177978515625,283.01177978515625,284.7586364746094,283.2329406738281,288.7958374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150339221581,7.621970610216522e-09,0.0010150262387469,-0.0190198756754398,0.0,0.0,0.0,-0.0085913557559251,60.0,-4.0042243003845215,-0.0,-7.024577541869803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925540,297.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0138854980469,0.0,0.0,9.513209079159424e-05,297.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0139465332031,0.0,0.0,0.0001001786877168,297.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.013916015625,0.0,0.0,7.399163587251678e-05,297.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.013916015625,0.0,0.0,0.0001001786877168,297.44451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.01397705078125,0.0,0.0,0.0004752046079374,290.9945983886719,294.1499938964844,282.9417724609375,282.9417724609375,284.7265625,283.1627502441406,288.7933959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136319324374,7.458041295649311e-09,0.0010136244818568,-0.0185905285179615,0.0,0.0,0.0,-0.0085100894793868,60.0,-4.046945095062256,-0.0,-7.00518683061091e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925600,297.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0138854980469,0.0,0.0,9.513209079159424e-05,297.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0139465332031,0.0,0.0,0.0001001786877168,297.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.013916015625,0.0,0.0,7.399163587251678e-05,297.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.013916015625,0.0,0.0,0.0001001786877168,297.44451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.01397705078125,0.0,0.0,0.0004752046079374,290.9945983886719,294.1499938964844,282.9417724609375,282.9417724609375,284.7265625,283.1627502441406,288.7933959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136319324374,7.458041295649311e-09,0.0010136244818568,-0.0185905285179615,0.0,0.0,0.0,-0.0085100894793868,60.0,-4.046945095062256,-0.0,-7.00518683061091e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925660,297.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0126342773437,0.0,0.0,9.50055182329379e-05,297.2231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0126953125,0.0,0.0,0.0001000453994493,297.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0126647949219,0.0,0.0,7.389319216599688e-05,297.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0126647949219,0.0,0.0,0.0001000453994493,297.4427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0127258300781,0.0,0.0,0.0004745723563246,290.9931640625,294.1499938964844,282.87554931640625,282.87554931640625,284.69384765625,283.0947570800781,288.7909240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122831445187,7.300328341841577e-09,0.0010122758103534,-0.0181774534285068,0.0,0.0,0.0,-0.0084319040179252,60.0,-4.087011337280273,-0.0,-6.986557110622017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925720,297.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0126342773437,0.0,0.0,9.50055182329379e-05,297.2231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0126953125,0.0,0.0,0.0001000453994493,297.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0126647949219,0.0,0.0,7.389319216599688e-05,297.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0126647949219,0.0,0.0,0.0001000453994493,297.4427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0127258300781,0.0,0.0,0.0004745723563246,290.9931640625,294.1499938964844,282.87554931640625,282.87554931640625,284.69384765625,283.0947570800781,288.7909240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122831445187,7.300328341841577e-09,0.0010122758103534,-0.0181774534285068,0.0,0.0,0.0,-0.0084319040179252,60.0,-4.087011337280273,-0.0,-6.986557110622017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925780,297.0738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0113830566406,0.0,0.0,9.48840897763148e-05,297.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.01141357421875,0.0,0.0,9.991753177018836e-05,297.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.01141357421875,0.0,0.0,7.379874296020716e-05,297.1349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.01141357421875,0.0,0.0,9.991752449423076e-05,297.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.011474609375,0.0,0.0,0.0004739657742902,290.9917297363281,294.1499938964844,282.813720703125,282.813720703125,284.66064453125,283.0292663574219,288.7884216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109891882166,7.149021374885933e-09,0.0010109819704666,-0.0177811477333307,0.0,0.0,0.0,-0.0083568943664431,60.0,-4.12441873550415,-0.0,-6.96870685601425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925840,297.0738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0113830566406,0.0,0.0,9.48840897763148e-05,297.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.01141357421875,0.0,0.0,9.991753177018836e-05,297.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.01141357421875,0.0,0.0,7.379874296020716e-05,297.1349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.01141357421875,0.0,0.0,9.991752449423076e-05,297.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.011474609375,0.0,0.0,0.0004739657742902,290.9917297363281,294.1499938964844,282.813720703125,282.813720703125,284.66064453125,283.0292663574219,288.7884216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109891882166,7.149021374885933e-09,0.0010109819704666,-0.0177811477333307,0.0,0.0,0.0,-0.0083568943664431,60.0,-4.12441873550415,-0.0,-6.96870685601425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925900,297.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0107421875,0.0,0.0,9.482542373007163e-05,297.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.01080322265625,0.0,0.0,9.985575161408632e-05,297.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0107727050781,0.0,0.0,7.375311543000862e-05,297.1324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0107727050781,0.0,0.0,9.985575161408632e-05,297.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0108337402344,0.0,0.0,0.0004736727278213,290.9909973144531,294.1499938964844,282.7846374511719,282.7846374511719,284.64385986328125,282.9976501464844,288.78717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103640379384,7.075923846855403e-09,0.0010103569366037,-0.0175896883010864,0.0,0.0,0.0,-0.0083206566050648,60.0,-4.141939640045166,-0.0,-6.96009152534316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925960,297.07257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0101013183594,0.0,0.0,9.476816921960562e-05,297.2169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0101623535156,0.0,0.0,9.97954557533376e-05,297.2288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0101318359375,0.0,0.0,7.37085792934522e-05,297.13006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0101318359375,0.0,0.0,9.979544847737998e-05,297.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0101928710937,0.0,0.0,0.0004733866953756,290.9902648925781,294.1499938964844,282.7568664550781,282.7568664550781,284.6269836425781,282.966796875,288.785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097539052367,7.004576918490102e-09,0.0010097469203174,-0.017402809113264,0.0,0.0,0.0,-0.0082852868363261,60.0,-4.158651351928711,-0.0,-6.951687936407326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926020,297.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.00885009765625,0.0,0.0,9.46580621530302e-05,297.2138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0088806152344,0.0,0.0,9.967951336875558e-05,297.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.00885009765625,0.0,0.0,7.362294127233326e-05,297.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.00885009765625,0.0,0.0,9.967950609279796e-05,297.4373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0089416503906,0.0,0.0,0.0004728367202915,290.9888000488281,294.1499938964844,282.7056579589844,282.7056579589844,284.5930480957031,282.9077453613281,288.7833557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008580555208,6.867384438891122e-09,0.001008573686704,-0.0170434601604938,0.0,0.0,0.0,-0.0082172751426696,60.0,-4.189448833465576,-0.0,-6.935542273822648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926080,297.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.00885009765625,0.0,0.0,9.46580621530302e-05,297.2138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0088806152344,0.0,0.0,9.967951336875558e-05,297.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.00885009765625,0.0,0.0,7.362294127233326e-05,297.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.00885009765625,0.0,0.0,9.967950609279796e-05,297.4373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0089416503906,0.0,0.0,0.0004728367202915,290.9888000488281,294.1499938964844,282.7056579589844,282.7056579589844,284.5930480957031,282.9077453613281,288.7833557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008580555208,6.867384438891122e-09,0.001008573686704,-0.0170434601604938,0.0,0.0,0.0,-0.0082172751426696,60.0,-4.189448833465576,-0.0,-6.935542273822648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926140,297.0702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.007568359375,0.0,0.0,9.455411782255396e-05,297.2107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0075988769531,0.0,0.0,9.95700538624078e-05,297.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.007568359375,0.0,0.0,7.354209810728207e-05,297.1208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0075988769531,0.0,0.0,9.95700538624078e-05,297.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0076599121094,0.0,0.0,0.0004723175079561,290.9873352050781,294.1499938964844,282.6606140136719,282.6606140136719,284.5589294433594,282.8524169921875,288.78076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074729798361,6.7378675971951915e-09,0.0010074662277475,-0.0167042072862386,0.0,0.0,0.0,-0.0081530679017305,60.0,-4.216446399688721,-0.0,-6.920317474623516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926200,297.0702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.007568359375,0.0,0.0,9.455411782255396e-05,297.2107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0075988769531,0.0,0.0,9.95700538624078e-05,297.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.007568359375,0.0,0.0,7.354209810728207e-05,297.1208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0075988769531,0.0,0.0,9.95700538624078e-05,297.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0076599121094,0.0,0.0,0.0004723175079561,290.9873352050781,294.1499938964844,282.6606140136719,282.6606140136719,284.5589294433594,282.8524169921875,288.78076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074729798361,6.7378675971951915e-09,0.0010074662277475,-0.0167042072862386,0.0,0.0,0.0,-0.0081530679017305,60.0,-4.216446399688721,-0.0,-6.920317474623516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926260,297.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0063781738281,0.0,0.0,9.446355397813022e-05,297.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.00640869140625,0.0,0.0,9.947468061000107e-05,297.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.00640869140625,0.0,0.0,7.347165956161916e-05,297.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.00640869140625,0.0,0.0,9.947467333404349e-05,297.4340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0064697265625,0.0,0.0,0.0004718650889117,290.9859924316406,294.1499938964844,282.6252136230469,282.6252136230469,284.5274353027344,282.8056030273437,288.77838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065077804028,6.625013870831253e-09,0.0010065011447295,-0.0164085980504751,0.0,0.0,0.0,-0.0080971214920282,60.0,-4.23730993270874,-0.0,-6.907065142058856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
