time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11926320,297.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0062866210937,0.0,0.0,9.445591422263532e-05,297.2077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0063171386719,0.0,0.0,9.94666334008798e-05,297.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0062866210937,0.0,0.0,7.346571510424837e-05,297.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0062866210937,0.0,0.0,9.94666334008798e-05,297.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0063781738281,0.0,0.0,0.0004718269337899,290.9858703613281,294.1499938964844,282.6224365234375,282.6224365234375,284.52471923828125,282.8016967773437,288.7781677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064264060929,6.615494818618117e-09,0.0010064197704195,-0.0163836628198623,0.0,0.0,0.0,-0.00809240154922,60.0,-4.2389750480651855,-0.0,-6.905947458335504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926380,297.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0049743652344,0.0,0.0,9.436425898456946e-05,297.2048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0050354003906,0.0,0.0,9.937012509908528e-05,297.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0050048828125,0.0,0.0,7.339443254750222e-05,297.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0050048828125,0.0,0.0,9.937011782312766e-05,297.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.00506591796875,0.0,0.0,0.000471369101433,290.9844055175781,294.1499938964844,282.5916442871094,282.5916442871094,284.49053955078125,282.755859375,288.7755432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054496815428,6.501294169680705e-09,0.0010054431622847,-0.0160845220088958,0.0,0.0,0.0,-0.0080357873812317,60.0,-4.256889820098877,-0.0,-6.892550885595483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926440,297.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0049743652344,0.0,0.0,9.436425898456946e-05,297.2048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0050354003906,0.0,0.0,9.937012509908528e-05,297.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0050048828125,0.0,0.0,7.339443254750222e-05,297.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0050048828125,0.0,0.0,9.937011782312766e-05,297.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.00506591796875,0.0,0.0,0.000471369101433,290.9844055175781,294.1499938964844,282.5916442871094,282.5916442871094,284.49053955078125,282.755859375,288.7755432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054496815428,6.501294169680705e-09,0.0010054431622847,-0.0160845220088958,0.0,0.0,0.0,-0.0080357873812317,60.0,-4.256889820098877,-0.0,-6.892550885595483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926500,297.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0043334960937,0.0,0.0,9.432079241378231e-05,297.20343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0043640136719,0.0,0.0,9.932435204973444e-05,297.216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0043640136719,0.0,0.0,7.336062117246911e-05,297.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0043640136719,0.0,0.0,9.932434477377684e-05,297.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0044250488281,0.0,0.0,0.0004711519868578,290.9836730957031,294.1499938964844,282.5792541503906,282.5792541503906,284.4735412597656,282.73492431640625,288.77423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049864649772,6.4471286087552934e-09,0.0010049800621345,-0.0159426350146532,0.0,0.0,0.0,-0.0080089354887604,60.0,-4.263969898223877,-0.0,-6.886201475708732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926560,297.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0036926269531,0.0,0.0,9.42789192777127e-05,297.2019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.00372314453125,0.0,0.0,9.928025247063488e-05,297.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.00372314453125,0.0,0.0,7.332805398618802e-05,297.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.00372314453125,0.0,0.0,9.928025247063488e-05,297.4306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0037841796875,0.0,0.0,0.0004709428176283,290.98291015625,294.1499938964844,282.56890869140625,282.56890869140625,284.4565734863281,282.71539306640625,288.7728881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045402450487,6.394953011579218e-09,0.001004533842206,-0.0158059634268283,0.0,0.0,0.0,-0.0079830698668956,60.0,-4.269726753234863,-0.0,-6.880087966010251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926620,297.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0023803710937,0.0,0.0,9.420008427696304e-05,297.19921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0024108886719,0.0,0.0,9.919723379425704e-05,297.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0024108886719,0.0,0.0,7.326673221541569e-05,297.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0024108886719,0.0,0.0,9.919723379425704e-05,297.4290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0024719238281,0.0,0.0,0.0004705490136984,290.9814453125,294.1499938964844,282.5548400878906,282.5548400878906,284.4229431152344,282.6806640625,288.7702331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003700075671,6.296716481557496e-09,0.0010036937892436,-0.0155486306175589,0.0,0.0,0.0,-0.0079343691468238,60.0,-4.277181148529053,-0.0,-6.868584279118295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926680,297.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0023803710937,0.0,0.0,9.420008427696304e-05,297.19921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0024108886719,0.0,0.0,9.919723379425704e-05,297.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0024108886719,0.0,0.0,7.326673221541569e-05,297.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0024108886719,0.0,0.0,9.919723379425704e-05,297.4290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0024719238281,0.0,0.0,0.0004705490136984,290.9814453125,294.1499938964844,282.5548400878906,282.5548400878906,284.4229431152344,282.6806640625,288.7702331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003700075671,6.296716481557496e-09,0.0010036937892436,-0.0155486306175589,0.0,0.0,0.0,-0.0079343691468238,60.0,-4.277181148529053,-0.0,-6.868584279118295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926740,297.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0010681152344,0.0,0.0,9.412764484295622e-05,297.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0010986328125,0.0,0.0,9.912095265462996e-05,297.2106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0010986328125,0.0,0.0,7.321039447560906e-05,297.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0010986328125,0.0,0.0,9.912094537867232e-05,297.42755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.00115966796875,0.0,0.0,0.0004701871657744,290.9799499511719,294.1499938964844,282.54998779296875,282.54998779296875,284.3897705078125,282.65216064453125,288.7675476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002928125672,6.206452241031002e-09,0.0010029219556599,-0.0153121789917349,0.0,0.0,0.0,-0.0078896209597587,60.0,-4.278843402862549,-0.0,-6.858023482436695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926800,297.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0010681152344,0.0,0.0,9.412764484295622e-05,297.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0010986328125,0.0,0.0,9.912095265462996e-05,297.2106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0010986328125,0.0,0.0,7.321039447560906e-05,297.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0010986328125,0.0,0.0,9.912094537867232e-05,297.42755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.00115966796875,0.0,0.0,0.0004701871657744,290.9799499511719,294.1499938964844,282.54998779296875,282.54998779296875,284.3897705078125,282.65216064453125,288.7675476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002928125672,6.206452241031002e-09,0.0010029219556599,-0.0153121789917349,0.0,0.0,0.0,-0.0078896209597587,60.0,-4.278843402862549,-0.0,-6.858023482436695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926860,297.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.999755859375,0.0,0.0,9.406624303665012e-05,297.1939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9997863769531,0.0,0.0,9.90562912193127e-05,297.2083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9997863769531,0.0,0.0,7.316263508982956e-05,297.09967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9997863769531,0.0,0.0,9.905628394335508e-05,297.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9998474121094,0.0,0.0,0.0004698804114013,290.9784240722656,294.1499938964844,282.54998779296875,282.5440368652344,284.357177734375,282.6299743652344,288.76483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002273755148,6.129936558352256e-09,0.0010022675851359,-0.0151117406785488,0.0,0.0,0.0,-0.0078516891226172,60.0,-4.27587890625,-0.0,-6.849077038850737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926920,297.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.999755859375,0.0,0.0,9.406624303665012e-05,297.1939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9997863769531,0.0,0.0,9.90562912193127e-05,297.2083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9997863769531,0.0,0.0,7.316263508982956e-05,297.09967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9997863769531,0.0,0.0,9.905628394335508e-05,297.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9998474121094,0.0,0.0,0.0004698804114013,290.9784240722656,294.1499938964844,282.54998779296875,282.5440368652344,284.357177734375,282.6299743652344,288.76483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002273755148,6.129936558352256e-09,0.0010022675851359,-0.0151117406785488,0.0,0.0,0.0,-0.0078516891226172,60.0,-4.27587890625,-0.0,-6.849077038850737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926980,297.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9984130859375,0.0,0.0,9.401875286130236e-05,297.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9984741210937,0.0,0.0,9.90062835626304e-05,297.2061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9984436035156,0.0,0.0,7.312570232897997e-05,297.097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9984436035156,0.0,0.0,9.90062835626304e-05,297.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9985046386719,0.0,0.0,0.0004696432151831,290.9769287109375,294.1499938964844,282.54998779296875,282.5370788574219,284.3251647949219,282.6126708984375,288.7620849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017675813287,6.070761671139735e-09,0.001001761527732,-0.0149567276239395,0.0,0.0,0.0,-0.0078223533928394,60.0,-4.271825313568115,-0.0,-6.842162747489057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927040,297.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9984130859375,0.0,0.0,9.401875286130236e-05,297.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9984741210937,0.0,0.0,9.90062835626304e-05,297.2061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9984436035156,0.0,0.0,7.312570232897997e-05,297.097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9984436035156,0.0,0.0,9.90062835626304e-05,297.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9985046386719,0.0,0.0,0.0004696432151831,290.9769287109375,294.1499938964844,282.54998779296875,282.5370788574219,284.3251647949219,282.6126708984375,288.7620849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017675813287,6.070761671139735e-09,0.001001761527732,-0.0149567276239395,0.0,0.0,0.0,-0.0078223533928394,60.0,-4.271825313568115,-0.0,-6.842162747489057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927100,297.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9977722167969,0.0,0.0,9.400022827321663e-05,297.19024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.997802734375,0.0,0.0,9.89867767202668e-05,297.205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9977722167969,0.0,0.0,7.311129593290389e-05,297.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.997802734375,0.0,0.0,9.89867767202668e-05,297.4241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9978332519531,0.0,0.0,0.0004695506941061,290.9761657714844,294.1499938964844,282.54998779296875,282.5332336425781,284.3094177246094,282.6056823730469,288.7607116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015701409429,6.047674361298051e-09,0.0010015640873461,-0.0148962484672665,0.0,0.0,0.0,-0.0078109079040586,60.0,-4.269909381866455,-0.0,-6.83946552726411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927160,297.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9971008300781,0.0,0.0,9.398395923199132e-05,297.1890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.99713134765625,0.0,0.0,9.8969649116043e-05,297.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.99713134765625,0.0,0.0,7.309864304261282e-05,297.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.99713134765625,0.0,0.0,9.89696418400854e-05,297.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9971923828125,0.0,0.0,0.0004694694071076,290.97540283203125,294.1499938964844,282.54998779296875,282.5291442871094,284.29376220703125,282.599365234375,288.7593078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013966821134,6.0273985802439264e-09,0.0010013906285166,-0.014843133278191,0.0,0.0,0.0,-0.0078008556738495,60.0,-4.268081188201904,-0.0,-6.837097998868559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927220,297.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9957580566406,0.0,0.0,9.396064706379548e-05,297.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.99578857421875,0.0,0.0,9.894510003505276e-05,297.201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.99578857421875,0.0,0.0,7.308050408028066e-05,297.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.99578857421875,0.0,0.0,9.894509275909512e-05,297.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.995849609375,0.0,0.0,0.000469352962682,290.973876953125,294.1499938964844,282.54998779296875,282.5203552246094,284.262939453125,282.5889892578125,288.75653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011482518166,5.998341823243436e-09,0.0010011421982198,-0.0147670153528451,0.0,0.0,0.0,-0.0077864513732492,60.0,-4.264818668365479,-0.0,-6.833705157305303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927280,297.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9957580566406,0.0,0.0,9.396064706379548e-05,297.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.99578857421875,0.0,0.0,9.894510003505276e-05,297.201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.99578857421875,0.0,0.0,7.308050408028066e-05,297.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.99578857421875,0.0,0.0,9.894509275909512e-05,297.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.995849609375,0.0,0.0,0.000469352962682,290.973876953125,294.1499938964844,282.54998779296875,282.5203552246094,284.262939453125,282.5889892578125,288.75653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011482518166,5.998341823243436e-09,0.0010011421982198,-0.0147670153528451,0.0,0.0,0.0,-0.0077864513732492,60.0,-4.264818668365479,-0.0,-6.833705157305303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927340,297.0606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9944152832031,0.0,0.0,9.394669905304907e-05,297.1844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.99444580078125,0.0,0.0,9.893040987662972e-05,297.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.99444580078125,0.0,0.0,7.306966290343553e-05,297.0937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.99444580078125,0.0,0.0,9.89304026006721e-05,297.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9944763183594,0.0,0.0,0.0004692832881119,290.97235107421875,294.1499938964844,282.54998779296875,282.5107727050781,284.23260498046875,282.58062744140625,288.75372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009994730353,5.9809539543209675e-09,0.0010009935358539,-0.0147214662283658,0.0,0.0,0.0,-0.0077778310514986,60.0,-4.261967658996582,-0.0,-6.831675136709239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927400,297.0606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9944152832031,0.0,0.0,9.394669905304907e-05,297.1844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.99444580078125,0.0,0.0,9.893040987662972e-05,297.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.99444580078125,0.0,0.0,7.306966290343553e-05,297.0937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.99444580078125,0.0,0.0,9.89304026006721e-05,297.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9944763183594,0.0,0.0,0.0004692832881119,290.97235107421875,294.1499938964844,282.54998779296875,282.5107727050781,284.23260498046875,282.58062744140625,288.75372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009994730353,5.9809539543209675e-09,0.0010009935358539,-0.0147214662283658,0.0,0.0,0.0,-0.0077778310514986,60.0,-4.261967658996582,-0.0,-6.831675136709239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927460,297.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9930419921875,0.0,0.0,9.394201333634555e-05,297.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9931030273437,0.0,0.0,9.89254767773673e-05,297.19781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9930725097656,0.0,0.0,7.306601037271321e-05,297.0934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9930725097656,0.0,0.0,9.892546950140968e-05,297.4200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9931335449219,0.0,0.0,0.0004692598886322,290.9708251953125,294.1499938964844,282.54998779296875,282.5004577636719,284.2028503417969,282.5741882324219,288.7509155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009494144469,5.9751013026243535e-09,0.0010009434772655,-0.0147061347961425,0.0,0.0,0.0,-0.0077749295160174,60.0,-4.259581089019775,-0.0,-6.830991594597435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927520,297.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9930419921875,0.0,0.0,9.394201333634555e-05,297.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9931030273437,0.0,0.0,9.89254767773673e-05,297.19781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9930725097656,0.0,0.0,7.306601037271321e-05,297.0934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9930725097656,0.0,0.0,9.892546950140968e-05,297.4200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9931335449219,0.0,0.0,0.0004692598886322,290.9708251953125,294.1499938964844,282.54998779296875,282.5004577636719,284.2028503417969,282.5741882324219,288.7509155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009494144469,5.9751013026243535e-09,0.0010009434772655,-0.0147061347961425,0.0,0.0,0.0,-0.0077749295160174,60.0,-4.259581089019775,-0.0,-6.830991594597435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927580,297.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.99169921875,0.0,0.0,9.394507651450112e-05,297.1800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9917297363281,0.0,0.0,9.892870002659038e-05,297.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9917297363281,0.0,0.0,7.306839688681066e-05,297.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9917297363281,0.0,0.0,9.892869275063276e-05,297.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.99176025390625,0.0,0.0,0.0004692751681432,290.9692687988281,294.1499938964844,282.54998779296875,282.4894714355469,284.1736145019531,282.5690612792969,288.7480773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009818943217,5.978903594439089e-09,0.0010009759571403,-0.0147160943597555,0.0,0.0,0.0,-0.0077768145129084,60.0,-4.257543563842773,-0.0,-6.831435683807285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927640,297.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.99169921875,0.0,0.0,9.394507651450112e-05,297.1800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9917297363281,0.0,0.0,9.892870002659038e-05,297.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9917297363281,0.0,0.0,7.306839688681066e-05,297.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9917297363281,0.0,0.0,9.892869275063276e-05,297.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.99176025390625,0.0,0.0,0.0004692751681432,290.9692687988281,294.1499938964844,282.54998779296875,282.4894714355469,284.1736145019531,282.5690612792969,288.7480773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009818943217,5.978903594439089e-09,0.0010009759571403,-0.0147160943597555,0.0,0.0,0.0,-0.0077768145129084,60.0,-4.257543563842773,-0.0,-6.831435683807285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927700,297.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9909973144531,0.0,0.0,9.394950029673056e-05,297.1789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9910583496094,0.0,0.0,9.893336391542108e-05,297.19482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.99102783203125,0.0,0.0,7.307183841476217e-05,297.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.99102783203125,0.0,0.0,9.893335663946344e-05,297.4185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9910888671875,0.0,0.0,0.0004692972870543,290.968505859375,294.1499938964844,282.54998779296875,282.4837646484375,284.1592102050781,282.56695556640625,288.74664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001029042527,5.984417406068587e-09,0.0010010231053456,-0.0147305391728878,0.0,0.0,0.0,-0.0077795479446649,60.0,-4.256664276123047,-0.0,-6.832079435525884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927760,297.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9903259277344,0.0,0.0,9.395519009558484e-05,297.1778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9903564453125,0.0,0.0,9.893935202853754e-05,297.1938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9903564453125,0.0,0.0,7.307626219699159e-05,297.0939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9903564453125,0.0,0.0,9.893934475257991e-05,297.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9903869628906,0.0,0.0,0.0004693257214967,290.9677124023437,294.1499938964844,282.54998779296875,282.4779052734375,284.1449279785156,282.5650634765625,288.7452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010895784944,5.991497520341227e-09,0.0010010835248976,-0.0147490864619612,0.0,0.0,0.0,-0.0077830576337873,60.0,-4.255845069885254,-0.0,-6.832905796727573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927820,297.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.98895263671875,0.0,0.0,9.397114627063274e-05,297.1757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9889831542969,0.0,0.0,9.895615221466868e-05,297.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.98895263671875,0.0,0.0,7.308867498068139e-05,297.09478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.98895263671875,0.0,0.0,9.895615221466868e-05,297.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.989013671875,0.0,0.0,0.0004694054077845,290.9661560058594,294.1499938964844,282.54998779296875,282.4658508300781,284.1167297363281,282.5618896484375,288.74237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012594284489,6.0113660715899195e-09,0.0010012534912675,-0.0148011334240436,0.0,0.0,0.0,-0.0077929073013365,60.0,-4.254416465759277,-0.0,-6.83522571875983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927880,297.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.98895263671875,0.0,0.0,9.397114627063274e-05,297.1757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9889831542969,0.0,0.0,9.895615221466868e-05,297.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.98895263671875,0.0,0.0,7.308867498068139e-05,297.09478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.98895263671875,0.0,0.0,9.895615221466868e-05,297.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.989013671875,0.0,0.0,0.0004694054077845,290.9661560058594,294.1499938964844,282.54998779296875,282.4658508300781,284.1167297363281,282.5618896484375,288.74237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012594284489,6.0113660715899195e-09,0.0010012534912675,-0.0148011334240436,0.0,0.0,0.0,-0.0077929073013365,60.0,-4.254416465759277,-0.0,-6.83522571875983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927940,297.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.987548828125,0.0,0.0,9.399181726621464e-05,297.17364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9875793457031,0.0,0.0,9.897792187985031e-05,297.1899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9875793457031,0.0,0.0,7.310474757105112e-05,297.0958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9875793457031,0.0,0.0,9.897791460389271e-05,297.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9876403808594,0.0,0.0,0.0004695086390711,290.964599609375,294.1499938964844,282.54998779296875,282.4533386230469,284.0890197753906,282.5593566894531,288.7394714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014795698225,6.037105038103617e-09,0.0010014735162258,-0.0148685602471232,0.0,0.0,0.0,-0.00780566688627,60.0,-4.253216743469238,-0.0,-6.838231314532095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928000,297.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.987548828125,0.0,0.0,9.399181726621464e-05,297.17364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9875793457031,0.0,0.0,9.897792187985031e-05,297.1899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9875793457031,0.0,0.0,7.310474757105112e-05,297.0958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9875793457031,0.0,0.0,9.897791460389271e-05,297.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9876403808594,0.0,0.0,0.0004695086390711,290.964599609375,294.1499938964844,282.54998779296875,282.4533386230469,284.0890197753906,282.5593566894531,288.7394714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014795698225,6.037105038103617e-09,0.0010014735162258,-0.0148685602471232,0.0,0.0,0.0,-0.00780566688627,60.0,-4.253216743469238,-0.0,-6.838231314532095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928060,297.0516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.98614501953125,0.0,0.0,9.401622810401022e-05,297.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9862060546875,0.0,0.0,9.900362783810124e-05,297.18804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9861755371094,0.0,0.0,7.312373782042414e-05,297.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9861755371094,0.0,0.0,9.900362056214362e-05,297.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9862365722656,0.0,0.0,0.0004696306132245,290.9630126953125,294.1499938964844,282.54998779296875,282.4404602050781,284.0617980957031,282.557373046875,288.736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017396416515,6.0675104940344235e-09,0.0010017335880547,-0.0149482106789946,0.0,0.0,0.0,-0.0078207403421401,60.0,-4.252207279205322,-0.0,-6.841782607125424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928120,297.0516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.98614501953125,0.0,0.0,9.401622810401022e-05,297.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9862060546875,0.0,0.0,9.900362783810124e-05,297.18804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9861755371094,0.0,0.0,7.312373782042414e-05,297.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9861755371094,0.0,0.0,9.900362056214362e-05,297.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9862365722656,0.0,0.0,0.0004696306132245,290.9630126953125,294.1499938964844,282.54998779296875,282.4404602050781,284.0617980957031,282.557373046875,288.736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017396416515,6.0675104940344235e-09,0.0010017335880547,-0.0149482106789946,0.0,0.0,0.0,-0.0078207403421401,60.0,-4.252207279205322,-0.0,-6.841782607125424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928180,297.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9847412109375,0.0,0.0,9.40429454203695e-05,297.1695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9848022460937,0.0,0.0,9.903176396619529e-05,297.1861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9847717285156,0.0,0.0,7.314451795537025e-05,297.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9847717285156,0.0,0.0,9.903175669023768e-05,297.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9848327636719,0.0,0.0,0.0004697640542872,290.96142578125,294.1499938964844,282.54998779296875,282.4272766113281,284.0350341796875,282.5557861328125,288.7336730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002024160698,6.100787430796117e-09,0.0010020181071013,-0.0150353824719786,0.0,0.0,0.0,-0.0078372368589043,60.0,-4.251317977905273,-0.0,-6.845670696975503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928240,297.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9847412109375,0.0,0.0,9.40429454203695e-05,297.1695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9848022460937,0.0,0.0,9.903176396619529e-05,297.1861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9847717285156,0.0,0.0,7.314451795537025e-05,297.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9847717285156,0.0,0.0,9.903175669023768e-05,297.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9848327636719,0.0,0.0,0.0004697640542872,290.96142578125,294.1499938964844,282.54998779296875,282.4272766113281,284.0350341796875,282.5557861328125,288.7336730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002024160698,6.100787430796117e-09,0.0010020181071013,-0.0150353824719786,0.0,0.0,0.0,-0.0078372368589043,60.0,-4.251317977905273,-0.0,-6.845670696975503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928300,297.0492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9840393066406,0.0,0.0,9.405687160324304e-05,297.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.98406982421875,0.0,0.0,9.904642502078786e-05,297.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.98406982421875,0.0,0.0,7.315535185625777e-05,297.09967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.98406982421875,0.0,0.0,9.904642502078786e-05,297.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.984130859375,0.0,0.0,0.000469833612442,290.9606018066406,294.1499938964844,282.54998779296875,282.42059326171875,284.0218505859375,282.5551452636719,288.73223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002172473818,6.1181313348868124e-09,0.0010021664202213,-0.0150808161124587,0.0,0.0,0.0,-0.0078458348289132,60.0,-4.250907897949219,-0.0,-6.847697164857891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928360,297.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9833374023437,0.0,0.0,9.407091420143844e-05,297.16754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9833679199219,0.0,0.0,9.90612170426175e-05,297.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9833679199219,0.0,0.0,7.316627306863666e-05,297.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9833679199219,0.0,0.0,9.906120976665989e-05,297.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9834289550781,0.0,0.0,0.0004699037817772,290.9598083496094,294.1499938964844,282.54998779296875,282.41387939453125,284.0087890625,282.5545654296875,288.73077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023220675066,6.135623564773596e-09,0.0010023160139098,-0.0151266390457749,0.0,0.0,0.0,-0.007854507304728,60.0,-4.2505083084106445,-0.0,-6.84974210685141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928420,297.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9819030761719,0.0,0.0,9.409878111910076e-05,297.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9819641113281,0.0,0.0,9.909055370371787e-05,297.1825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.98193359375,0.0,0.0,7.31879408704117e-05,297.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.98193359375,0.0,0.0,9.909055370371787e-05,297.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.98199462890625,0.0,0.0,0.0004700429562944,290.9582214355469,294.1499938964844,282.54998779296875,282.4003295898437,283.9830017089844,282.5535888671875,288.72784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026189265772,6.170325139720489e-09,0.0010026127565652,-0.0152175426483154,0.0,0.0,0.0,-0.0078717106953263,60.0,-4.249714374542236,-0.0,-6.853798595329863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928480,297.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9819030761719,0.0,0.0,9.409878111910076e-05,297.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9819641113281,0.0,0.0,9.909055370371787e-05,297.1825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.98193359375,0.0,0.0,7.31879408704117e-05,297.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.98193359375,0.0,0.0,9.909055370371787e-05,297.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.98199462890625,0.0,0.0,0.0004700429562944,290.9582214355469,294.1499938964844,282.54998779296875,282.4003295898437,283.9830017089844,282.5535888671875,288.72784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026189265772,6.170325139720489e-09,0.0010026127565652,-0.0152175426483154,0.0,0.0,0.0,-0.0078717106953263,60.0,-4.249714374542236,-0.0,-6.853798595329863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928540,297.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9804992675781,0.0,0.0,9.412544022779912e-05,297.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.98052978515625,0.0,0.0,9.911863162415102e-05,297.18072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9804992675781,0.0,0.0,7.320867734961212e-05,297.1044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9804992675781,0.0,0.0,9.911863162415102e-05,297.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9805603027344,0.0,0.0,0.0004701761354226,290.95660400390625,294.1499938964844,282.54998779296875,282.3866882324219,283.9576110839844,282.55279541015625,288.72491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029028635472,6.203534130833077e-09,0.0010028966935351,-0.0153045356273651,0.0,0.0,0.0,-0.0078881736844778,60.0,-4.248890399932861,-0.0,-6.857682421923529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928600,297.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9804992675781,0.0,0.0,9.412544022779912e-05,297.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.98052978515625,0.0,0.0,9.911863162415102e-05,297.18072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9804992675781,0.0,0.0,7.320867734961212e-05,297.1044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9804992675781,0.0,0.0,9.911863162415102e-05,297.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9805603027344,0.0,0.0,0.0004701761354226,290.95660400390625,294.1499938964844,282.54998779296875,282.3866882324219,283.9576110839844,282.55279541015625,288.72491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029028635472,6.203534130833077e-09,0.0010028966935351,-0.0153045356273651,0.0,0.0,0.0,-0.0078881736844778,60.0,-4.248890399932861,-0.0,-6.857682421923529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928660,297.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9790344238281,0.0,0.0,9.414934174856172e-05,297.1616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.97906494140625,0.0,0.0,9.914379916153848e-05,297.178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.97906494140625,0.0,0.0,7.322726742131636e-05,297.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.97906494140625,0.0,0.0,9.914379188558088e-05,297.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9791259765625,0.0,0.0,0.0004702955193351,290.9549560546875,294.1499938964844,282.54998779296875,282.3730773925781,283.9327087402344,282.5522155761719,288.7219543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003157463856,6.233298766034068e-09,0.0010031511774286,-0.0153825059533119,0.0,0.0,0.0,-0.0079029286280274,60.0,-4.247964382171631,-0.0,-6.861163370786016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928720,297.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9790344238281,0.0,0.0,9.414934174856172e-05,297.1616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.97906494140625,0.0,0.0,9.914379916153848e-05,297.178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.97906494140625,0.0,0.0,7.322726742131636e-05,297.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.97906494140625,0.0,0.0,9.914379188558088e-05,297.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9791259765625,0.0,0.0,0.0004702955193351,290.9549560546875,294.1499938964844,282.54998779296875,282.3730773925781,283.9327087402344,282.5522155761719,288.7219543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003157463856,6.233298766034068e-09,0.0010031511774286,-0.0153825059533119,0.0,0.0,0.0,-0.0079029286280274,60.0,-4.247964382171631,-0.0,-6.861163370786016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
