time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11928780,297.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.97760009765625,0.0,0.0,9.41699618124403e-05,297.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9776306152344,0.0,0.0,9.916551789501682e-05,297.17724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9776306152344,0.0,0.0,7.324331090785563e-05,297.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9776306152344,0.0,0.0,9.91655106190592e-05,297.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9776611328125,0.0,0.0,0.000470398546895,290.9533386230469,294.1499938964844,282.54998779296875,282.3594970703125,283.9081726074219,282.5516967773437,288.7190246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033771395683,6.258984441842585e-09,0.0010033708531409,-0.0154497912153601,0.0,0.0,0.0,-0.0079156626015901,60.0,-4.246920585632324,-0.0,-6.864168966558283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928840,297.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.97760009765625,0.0,0.0,9.41699618124403e-05,297.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9776306152344,0.0,0.0,9.916551789501682e-05,297.17724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9776306152344,0.0,0.0,7.324331090785563e-05,297.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9776306152344,0.0,0.0,9.91655106190592e-05,297.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9776611328125,0.0,0.0,0.000470398546895,290.9533386230469,294.1499938964844,282.54998779296875,282.3594970703125,283.9081726074219,282.5516967773437,288.7190246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033771395683,6.258984441842585e-09,0.0010033708531409,-0.0154497912153601,0.0,0.0,0.0,-0.0079156626015901,60.0,-4.246920585632324,-0.0,-6.864168966558283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928900,297.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.97686767578125,0.0,0.0,9.417849651072174e-05,297.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9768981933594,0.0,0.0,9.917449642671272e-05,297.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9768981933594,0.0,0.0,7.324994658119977e-05,297.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9768981933594,0.0,0.0,9.917449642671272e-05,297.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9769287109375,0.0,0.0,0.0004704411549028,290.9525146484375,294.1499938964844,282.54998779296875,282.3527526855469,283.8960876464844,282.551513671875,288.717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034679435193,6.269607055742199e-09,0.0010034617735072,-0.0154776172712445,0.0,0.0,0.0,-0.007920928299427,60.0,-4.246316432952881,-0.0,-6.865411705803126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928960,297.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.97613525390625,0.0,0.0,9.4185808848124e-05,297.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9761657714844,0.0,0.0,9.918220166582614e-05,297.1755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9761657714844,0.0,0.0,7.325563638005406e-05,297.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9761657714844,0.0,0.0,9.918220166582614e-05,297.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9761962890625,0.0,0.0,0.0004704777093138,290.9516906738281,294.1499938964844,282.54998779296875,282.3460693359375,283.88409423828125,282.55133056640625,288.716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035459417849,6.278717989971483e-09,0.0010035396553575,-0.0155014833435416,0.0,0.0,0.0,-0.0079254452139139,60.0,-4.245663642883301,-0.0,-6.866478230449502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929020,297.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.97467041015625,0.0,0.0,9.419614070793614e-05,297.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9747009277344,0.0,0.0,9.919307922245936e-05,297.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9747009277344,0.0,0.0,7.326366903726012e-05,297.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9747009277344,0.0,0.0,9.919307922245936e-05,297.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9747314453125,0.0,0.0,0.0004705292813014,290.95001220703125,294.1499938964844,282.54998779296875,282.3328552246094,283.8604736328125,282.5510559082031,288.71307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036559542641,6.291576148953481e-09,0.0010036496678367,-0.0155351655557751,0.0,0.0,0.0,-0.0079318201169371,60.0,-4.244184494018555,-0.0,-6.867983159963843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929080,297.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.97467041015625,0.0,0.0,9.419614070793614e-05,297.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9747009277344,0.0,0.0,9.919307922245936e-05,297.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9747009277344,0.0,0.0,7.326366903726012e-05,297.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9747009277344,0.0,0.0,9.919307922245936e-05,297.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9747314453125,0.0,0.0,0.0004705292813014,290.95001220703125,294.1499938964844,282.54998779296875,282.3328552246094,283.8604736328125,282.5510559082031,288.71307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036559542641,6.291576148953481e-09,0.0010036496678367,-0.0155351655557751,0.0,0.0,0.0,-0.0079318201169371,60.0,-4.244184494018555,-0.0,-6.867983159963843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929140,297.0390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.97320556640625,0.0,0.0,9.420059359399602e-05,297.1542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9732360839844,0.0,0.0,9.91977722151205e-05,297.1723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.97320556640625,0.0,0.0,7.326713239308447e-05,297.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.97320556640625,0.0,0.0,9.919776493916288e-05,297.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9732666015625,0.0,0.0,0.0004705515457317,290.9483642578125,294.1499938964844,282.54998779296875,282.3199157714844,283.83721923828125,282.5508117675781,288.7101135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037033353,6.297113941400312e-09,0.0010036969324573,-0.0155496727675199,0.0,0.0,0.0,-0.0079345656558871,60.0,-4.242463111877441,-0.0,-6.868631174938855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929200,297.0390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.97320556640625,0.0,0.0,9.420059359399602e-05,297.1542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9732360839844,0.0,0.0,9.91977722151205e-05,297.1723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.97320556640625,0.0,0.0,7.326713239308447e-05,297.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.97320556640625,0.0,0.0,9.919776493916288e-05,297.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9732666015625,0.0,0.0,0.0004705515457317,290.9483642578125,294.1499938964844,282.54998779296875,282.3199157714844,283.83721923828125,282.5508117675781,288.7101135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037033353,6.297113941400312e-09,0.0010036969324573,-0.0155496727675199,0.0,0.0,0.0,-0.0079345656558871,60.0,-4.242463111877441,-0.0,-6.868631174938855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929260,297.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9717102050781,0.0,0.0,9.41982289077714e-05,297.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.97174072265625,0.0,0.0,9.919528383761644e-05,297.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.97174072265625,0.0,0.0,7.326529157580808e-05,297.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.97174072265625,0.0,0.0,9.919527656165884e-05,297.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9717712402344,0.0,0.0,0.0004705397295765,290.9466857910156,294.1499938964844,282.54998779296875,282.3073425292969,283.8143920898437,282.5506286621094,288.7071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036780731752,6.2941616363332295e-09,0.0010036717867478,-0.0155419381335377,0.0,0.0,0.0,-0.0079331016167998,60.0,-4.240431308746338,-0.0,-6.868285851169277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929320,297.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9717102050781,0.0,0.0,9.41982289077714e-05,297.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.97174072265625,0.0,0.0,9.919528383761644e-05,297.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.97174072265625,0.0,0.0,7.326529157580808e-05,297.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.97174072265625,0.0,0.0,9.919527656165884e-05,297.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9717712402344,0.0,0.0,0.0004705397295765,290.9466857910156,294.1499938964844,282.54998779296875,282.3073425292969,283.8143920898437,282.5506286621094,288.7071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036780731752,6.2941616363332295e-09,0.0010036717867478,-0.0155419381335377,0.0,0.0,0.0,-0.0079331016167998,60.0,-4.240431308746338,-0.0,-6.868285851169277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929380,297.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.97021484375,0.0,0.0,9.418898116564378e-05,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9702453613281,0.0,0.0,9.918554860632868e-05,297.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9702453613281,0.0,0.0,7.325810292968526e-05,297.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9702453613281,0.0,0.0,9.918554133037104e-05,297.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.97027587890625,0.0,0.0,0.0004704935417976,290.94500732421875,294.1499938964844,282.54998779296875,282.29522705078125,283.7919616699219,282.55047607421875,288.70416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035794693976,6.282630859999472e-09,0.0010035731829702,-0.0155117334797978,0.0,0.0,0.0,-0.0079273860901594,60.0,-4.238096714019775,-0.0,-6.866935819971334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929440,297.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.97021484375,0.0,0.0,9.418898116564378e-05,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9702453613281,0.0,0.0,9.918554860632868e-05,297.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9702453613281,0.0,0.0,7.325810292968526e-05,297.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9702453613281,0.0,0.0,9.918554133037104e-05,297.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.97027587890625,0.0,0.0,0.0004704935417976,290.94500732421875,294.1499938964844,282.54998779296875,282.29522705078125,283.7919616699219,282.55047607421875,288.70416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035794693976,6.282630859999472e-09,0.0010035731829702,-0.0155117334797978,0.0,0.0,0.0,-0.0079273860901594,60.0,-4.238096714019775,-0.0,-6.866935819971334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929500,297.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.969482421875,0.0,0.0,9.418172703590244e-05,297.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9695129394531,0.0,0.0,9.917790157487616e-05,297.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.969482421875,0.0,0.0,7.325245678657666e-05,297.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.969482421875,0.0,0.0,9.917790157487616e-05,297.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.96954345703125,0.0,0.0,0.0004704572784248,290.94415283203125,294.1499938964844,282.54998779296875,282.2893371582031,283.7809143066406,282.5504455566406,288.7026672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735829864379874e-09,0.0010034958831965,-0.0154880313202738,0.0,0.0,0.0,-0.0079228999093174,60.0,-4.236809253692627,-0.0,-6.865877111295049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929560,297.0363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9687194824219,0.0,0.0,9.417266846867278e-05,297.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.96875,0.0,0.0,9.916836279444396e-05,297.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.96875,0.0,0.0,7.324541365960613e-05,297.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.96875,0.0,0.0,9.916836279444396e-05,297.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9687805175781,0.0,0.0,0.0004704120510723,290.9433288574219,294.1499938964844,282.54998779296875,282.2835693359375,283.7699584960937,282.5503845214844,288.701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034055449068,6.2622929064559685e-09,0.0010033992584794,-0.0154584562405943,0.0,0.0,0.0,-0.0079173035919666,60.0,-4.235443592071533,-0.0,-6.864556212349271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929620,297.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9671936035156,0.0,0.0,9.414921078132464e-05,297.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9672546386719,0.0,0.0,9.91436609183438e-05,297.1661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9672241210937,0.0,0.0,7.322717283386737e-05,297.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9672241210937,0.0,0.0,9.91436609183438e-05,297.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.96728515625,0.0,0.0,0.0004702948790509,290.9416198730469,294.1499938964844,282.54998779296875,282.27252197265625,283.74835205078125,282.55029296875,288.6981811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031556012108,6.233060734217588e-09,0.0010031493147835,-0.0153818828985095,0.0,0.0,0.0,-0.0079028122127056,60.0,-4.232480049133301,-0.0,-6.861135659619323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929680,297.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9671936035156,0.0,0.0,9.414921078132464e-05,297.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9672546386719,0.0,0.0,9.91436609183438e-05,297.1661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9672241210937,0.0,0.0,7.322717283386737e-05,297.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9672241210937,0.0,0.0,9.91436609183438e-05,297.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.96728515625,0.0,0.0,0.0004702948790509,290.9416198730469,294.1499938964844,282.54998779296875,282.27252197265625,283.74835205078125,282.55029296875,288.6981811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031556012108,6.233060734217588e-09,0.0010031493147835,-0.0153818828985095,0.0,0.0,0.0,-0.0079028122127056,60.0,-4.232480049133301,-0.0,-6.861135659619323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929740,297.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9656982421875,0.0,0.0,9.4118709967006e-05,297.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9657287597656,0.0,0.0,9.91115375654772e-05,297.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9656982421875,0.0,0.0,7.320344593608752e-05,297.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9656982421875,0.0,0.0,9.91115375654772e-05,297.4062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9657592773437,0.0,0.0,0.0004701424913946,290.9399108886719,294.1499938964844,282.54998779296875,282.2621154785156,283.72711181640625,282.5502319335937,288.6951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002830453217,6.195045809676003e-09,0.0010028242832049,-0.0152822993695735,0.0,0.0,0.0,-0.0078839659690856,60.0,-4.229195594787598,-0.0,-6.856689083178935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929800,297.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9656982421875,0.0,0.0,9.4118709967006e-05,297.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9657287597656,0.0,0.0,9.91115375654772e-05,297.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9656982421875,0.0,0.0,7.320344593608752e-05,297.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9656982421875,0.0,0.0,9.91115375654772e-05,297.4062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9657592773437,0.0,0.0,0.0004701424913946,290.9399108886719,294.1499938964844,282.54998779296875,282.2621154785156,283.72711181640625,282.5502319335937,288.6951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002830453217,6.195045809676003e-09,0.0010028242832049,-0.0152822993695735,0.0,0.0,0.0,-0.0078839659690856,60.0,-4.229195594787598,-0.0,-6.856689083178935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929860,297.03436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.96417236328125,0.0,0.0,9.408128244103864e-05,297.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9642028808594,0.0,0.0,9.907212370308116e-05,297.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.96417236328125,0.0,0.0,7.317433482967317e-05,297.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.96417236328125,0.0,0.0,9.907212370308116e-05,297.4053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9642333984375,0.0,0.0,0.0004699555283877,290.9382019042969,294.1499938964844,282.54998779296875,282.2524719238281,283.706298828125,282.5501708984375,288.69219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024316143244,6.14840489632229e-09,0.0010024254443123,-0.0151601200923323,0.0,0.0,0.0,-0.0078608440235257,60.0,-4.2255964279174805,-0.0,-6.851235667681976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929920,297.03436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.96417236328125,0.0,0.0,9.408128244103864e-05,297.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9642028808594,0.0,0.0,9.907212370308116e-05,297.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.96417236328125,0.0,0.0,7.317433482967317e-05,297.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.96417236328125,0.0,0.0,9.907212370308116e-05,297.4053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9642333984375,0.0,0.0,0.0004699555283877,290.9382019042969,294.1499938964844,282.54998779296875,282.2524719238281,283.706298828125,282.5501708984375,288.69219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024316143244,6.14840489632229e-09,0.0010024254443123,-0.0151601200923323,0.0,0.0,0.0,-0.0078608440235257,60.0,-4.2255964279174805,-0.0,-6.851235667681976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929980,297.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9626159667969,0.0,0.0,9.403719013789667e-05,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.962646484375,0.0,0.0,9.902569581754506e-05,297.1616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.962646484375,0.0,0.0,7.314004324143752e-05,297.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.962646484375,0.0,0.0,9.902569581754506e-05,297.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9626770019531,0.0,0.0,0.0004697352997027,290.9364624023437,294.1499938964844,282.54998779296875,282.2435913085937,283.6858215332031,282.5501403808594,288.6891784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019617620855,6.093464399725691e-09,0.0010019557084888,-0.0150161990895867,0.0,0.0,0.0,-0.0078336084261536,60.0,-4.2216973304748535,-0.0,-6.844815203521648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930040,297.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9626159667969,0.0,0.0,9.403719013789667e-05,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.962646484375,0.0,0.0,9.902569581754506e-05,297.1616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.962646484375,0.0,0.0,7.314004324143752e-05,297.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.962646484375,0.0,0.0,9.902569581754506e-05,297.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9626770019531,0.0,0.0,0.0004697352997027,290.9364624023437,294.1499938964844,282.54998779296875,282.2435913085937,283.6858215332031,282.5501403808594,288.6891784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019617620855,6.093464399725691e-09,0.0010019557084888,-0.0150161990895867,0.0,0.0,0.0,-0.0078336084261536,60.0,-4.2216973304748535,-0.0,-6.844815203521648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930100,297.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9618530273437,0.0,0.0,9.401263378094882e-05,297.1412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9618835449219,0.0,0.0,9.899983706418423e-05,297.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9618835449219,0.0,0.0,7.312093657674268e-05,297.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9618835449219,0.0,0.0,9.899983706418423e-05,297.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9619140625,0.0,0.0,0.0004696126270573,290.93560791015625,294.1499938964844,282.54998779296875,282.2394714355469,283.6757507324219,282.5501403808594,288.68768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017001768574,6.0628639886317615e-09,0.0010016940068453,-0.0149360382929444,0.0,0.0,0.0,-0.0078184381127357,60.0,-4.219628810882568,-0.0,-6.841239752475303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930160,297.0335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9610900878906,0.0,0.0,9.398653492098674e-05,297.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.96112060546875,0.0,0.0,9.897235577227548e-05,297.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9610900878906,0.0,0.0,7.310064393095672e-05,297.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9610900878906,0.0,0.0,9.897235577227548e-05,297.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9611511230469,0.0,0.0,0.0004694822710007,290.9347229003906,294.1499938964844,282.54998779296875,282.235595703125,283.6657409667969,282.55010986328125,288.6861877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014220606535,6.030344668062071e-09,0.0010014160070568,-0.0148508502170443,0.0,0.0,0.0,-0.0078023169189691,60.0,-4.217492580413818,-0.0,-6.837441901552668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930220,297.03326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.95953369140625,0.0,0.0,9.392943320563064e-05,297.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9595642089844,0.0,0.0,9.891222725855188e-05,297.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9595642089844,0.0,0.0,7.305623148567975e-05,297.1025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9595642089844,0.0,0.0,9.891221998259424e-05,297.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9595947265625,0.0,0.0,0.0004691970243584,290.9329833984375,294.1499938964844,282.54998779296875,282.2285461425781,283.6460266113281,282.5500793457031,288.68316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008135577663,5.959192250770684e-09,0.0010008076205849,-0.0146644581109285,0.0,0.0,0.0,-0.0077670435421168,60.0,-4.213006496429443,-0.0,-6.829134946428894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930280,297.03326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.95953369140625,0.0,0.0,9.392943320563064e-05,297.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9595642089844,0.0,0.0,9.891222725855188e-05,297.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9595642089844,0.0,0.0,7.305623148567975e-05,297.1025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9595642089844,0.0,0.0,9.891221998259424e-05,297.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9595947265625,0.0,0.0,0.0004691970243584,290.9329833984375,294.1499938964844,282.54998779296875,282.2285461425781,283.6460266113281,282.5500793457031,288.68316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008135577663,5.959192250770684e-09,0.0010008076205849,-0.0146644581109285,0.0,0.0,0.0,-0.0077670435421168,60.0,-4.213006496429443,-0.0,-6.829134946428894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930340,297.0331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9579772949219,0.0,0.0,9.386635065311566e-05,297.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9580078125,0.0,0.0,9.884579776553436e-05,297.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9579772949219,0.0,0.0,7.300716242752969e-05,297.1011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9580078125,0.0,0.0,9.884579048957676e-05,297.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9580383300781,0.0,0.0,0.000468881917186,290.9312438964844,294.1499938964844,282.54998779296875,282.2225341796875,283.62664794921875,282.5500793457031,288.68017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001413756981,5.880591125162482e-09,0.0010001354385167,-0.0144585520029068,0.0,0.0,0.0,-0.0077280779369175,60.0,-4.208263874053955,-0.0,-6.81996397133844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930400,297.0331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9579772949219,0.0,0.0,9.386635065311566e-05,297.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9580078125,0.0,0.0,9.884579776553436e-05,297.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9579772949219,0.0,0.0,7.300716242752969e-05,297.1011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9580078125,0.0,0.0,9.884579048957676e-05,297.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9580383300781,0.0,0.0,0.000468881917186,290.9312438964844,294.1499938964844,282.54998779296875,282.2225341796875,283.62664794921875,282.5500793457031,288.68017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001413756981,5.880591125162482e-09,0.0010001354385167,-0.0144585520029068,0.0,0.0,0.0,-0.0077280779369175,60.0,-4.208263874053955,-0.0,-6.81996397133844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930460,297.03326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9564208984375,0.0,0.0,9.375959780300036e-05,297.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9564514160156,0.0,0.0,9.873337694443762e-05,297.1562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9564208984375,0.0,0.0,7.292413647519425e-05,297.0998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9564208984375,0.0,0.0,9.873337694443762e-05,297.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9564819335937,0.0,0.0,0.0004683486477006,290.9294738769531,294.1499938964844,282.54998779296875,282.2172241210937,283.6076354980469,282.550048828125,288.6771545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990041144192,5.747579301385031e-09,0.0009989982936531,-0.0141101023182272,0.0,0.0,0.0,-0.0076621393673121,60.0,-4.202479839324951,-0.0,-6.804459218301417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930520,297.03326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9564208984375,0.0,0.0,9.375959780300036e-05,297.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9564514160156,0.0,0.0,9.873337694443762e-05,297.1562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9564208984375,0.0,0.0,7.292413647519425e-05,297.0998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9564208984375,0.0,0.0,9.873337694443762e-05,297.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9564819335937,0.0,0.0,0.0004683486477006,290.9294738769531,294.1499938964844,282.54998779296875,282.2172241210937,283.6076354980469,282.550048828125,288.6771545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990041144192,5.747579301385031e-09,0.0009989982936531,-0.0141101023182272,0.0,0.0,0.0,-0.0076621393673121,60.0,-4.202479839324951,-0.0,-6.804459218301417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930580,297.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.954833984375,0.0,0.0,9.35825300985016e-05,297.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9548645019531,0.0,0.0,9.854692325461656e-05,297.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9548645019531,0.0,0.0,7.278641714947298e-05,297.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9548645019531,0.0,0.0,9.854691597865894e-05,297.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.95489501953125,0.0,0.0,0.000467464182293,290.927734375,294.1499938964844,282.54998779296875,282.2122802734375,283.5889892578125,282.550048828125,288.67413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997117604129,5.526967772340185e-09,0.0009971120161935,-0.0135321607813239,0.0,0.0,0.0,-0.0075527732260525,60.0,-4.194073677062988,-0.0,-6.778782335459256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930640,297.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.954833984375,0.0,0.0,9.35825300985016e-05,297.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9548645019531,0.0,0.0,9.854692325461656e-05,297.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9548645019531,0.0,0.0,7.278641714947298e-05,297.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9548645019531,0.0,0.0,9.854691597865894e-05,297.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.95489501953125,0.0,0.0,0.000467464182293,290.927734375,294.1499938964844,282.54998779296875,282.2122802734375,283.5889892578125,282.550048828125,288.67413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997117604129,5.526967772340185e-09,0.0009971120161935,-0.0135321607813239,0.0,0.0,0.0,-0.0075527732260525,60.0,-4.194073677062988,-0.0,-6.778782335459256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930700,297.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9540405273437,0.0,0.0,9.347092418465763e-05,297.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9540710449219,0.0,0.0,9.842939471127464e-05,297.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9540710449219,0.0,0.0,7.269961497513577e-05,297.0980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9540710449219,0.0,0.0,9.842939471127464e-05,297.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9541015625,0.0,0.0,0.0004669066984206,290.9268493652344,294.1499938964844,282.54998779296875,282.2099609375,283.5798034667969,282.550048828125,288.6726379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959285380318,5.387916335308773e-09,0.0009959230665117,-0.0131678776815533,0.0,0.0,0.0,-0.0074838399887084,60.0,-4.188809394836426,-0.0,-6.762622462019864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930760,297.0364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9532470703125,0.0,0.0,9.334436617791651e-05,297.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9532775878906,0.0,0.0,9.829611371969804e-05,297.1543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9532775878906,0.0,0.0,7.260117126861587e-05,297.0976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9532775878906,0.0,0.0,9.829611371969804e-05,297.4002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.95330810546875,0.0,0.0,0.0004662744759116,290.92596435546875,294.1499938964844,282.54998779296875,282.20770263671875,283.5706787109375,282.550048828125,288.671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945800993591,5.230228694586003e-09,0.0009945748606696,-0.0127547644078731,0.0,0.0,0.0,-0.0074056680314242,60.0,-4.1828813552856445,-0.0,-6.74432101277489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930820,297.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9516906738281,0.0,0.0,9.305746061727405e-05,297.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9516906738281,0.0,0.0,9.79939941316843e-05,297.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9516906738281,0.0,0.0,7.237802492454648e-05,297.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9516906738281,0.0,0.0,9.799398685572668e-05,297.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.95172119140625,0.0,0.0,0.0004648413159884,290.9241638183594,294.1499938964844,282.54998779296875,282.2034912109375,283.552734375,282.5500183105469,288.6681213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915231494233,4.872771963704281e-09,0.0009915182599797,-0.0118182701990008,0.0,0.0,0.0,-0.0072284615598618,60.0,-4.169281005859375,-0.0,-6.702924792989506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930880,297.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9516906738281,0.0,0.0,9.305746061727405e-05,297.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9516906738281,0.0,0.0,9.79939941316843e-05,297.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9516906738281,0.0,0.0,7.237802492454648e-05,297.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9516906738281,0.0,0.0,9.799398685572668e-05,297.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.95172119140625,0.0,0.0,0.0004648413159884,290.9241638183594,294.1499938964844,282.54998779296875,282.2034912109375,283.552734375,282.5500183105469,288.6681213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915231494233,4.872771963704281e-09,0.0009915182599797,-0.0118182701990008,0.0,0.0,0.0,-0.0072284615598618,60.0,-4.169281005859375,-0.0,-6.702924792989506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930940,297.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9501037597656,0.0,0.0,9.273309115087612e-05,297.131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9501037597656,0.0,0.0,9.765242430148646e-05,297.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9501037597656,0.0,0.0,7.21257456461899e-05,297.0963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9501037597656,0.0,0.0,9.765241702552883e-05,297.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9501342773437,0.0,0.0,0.0004632210475392,290.9223937988281,294.1499938964844,282.54998779296875,282.1996459960937,283.5351867675781,282.5500183105469,288.66510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880670113489,4.468645897759416e-09,0.0009880625875666,-0.0107594709843397,0.0,0.0,0.0,-0.0070281191729009,60.0,-4.1536126136779785,-0.0,-6.656277662386857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931000,297.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9501037597656,0.0,0.0,9.273309115087612e-05,297.131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9501037597656,0.0,0.0,9.765242430148646e-05,297.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9501037597656,0.0,0.0,7.21257456461899e-05,297.0963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9501037597656,0.0,0.0,9.765241702552883e-05,297.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9501342773437,0.0,0.0,0.0004632210475392,290.9223937988281,294.1499938964844,282.54998779296875,282.1996459960937,283.5351867675781,282.5500183105469,288.66510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880670113489,4.468645897759416e-09,0.0009880625875666,-0.0107594709843397,0.0,0.0,0.0,-0.0070281191729009,60.0,-4.1536126136779785,-0.0,-6.656277662386857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931060,297.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.948486328125,0.0,0.0,9.238509665010496e-05,297.1312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9485168457031,0.0,0.0,9.72859634202905e-05,297.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9485168457031,0.0,0.0,7.185507274698466e-05,297.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9485168457031,0.0,0.0,9.728595614433289e-05,297.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.94854736328125,0.0,0.0,0.0004614827339537,290.9206237792969,294.1499938964844,282.54998779296875,282.1961669921875,283.5180053710937,282.5500183105469,288.662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843591833487,4.035074940844652e-09,0.0009843551088124,-0.0096234874799847,0.0,0.0,0.0,-0.0068131787702441,60.0,-4.136620044708252,-0.0,-6.606412483733949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931120,297.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.948486328125,0.0,0.0,9.238509665010496e-05,297.1312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9485168457031,0.0,0.0,9.72859634202905e-05,297.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9485168457031,0.0,0.0,7.185507274698466e-05,297.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9485168457031,0.0,0.0,9.728595614433289e-05,297.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.94854736328125,0.0,0.0,0.0004614827339537,290.9206237792969,294.1499938964844,282.54998779296875,282.1961669921875,283.5180053710937,282.5500183105469,288.662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843591833487,4.035074940844652e-09,0.0009843551088124,-0.0096234874799847,0.0,0.0,0.0,-0.0068131787702441,60.0,-4.136620044708252,-0.0,-6.606412483733949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931180,297.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9468994140625,0.0,0.0,9.202696674037723e-05,297.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9469299316406,0.0,0.0,9.690883598523214e-05,297.1543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9469299316406,0.0,0.0,7.157653453759849e-05,297.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9469299316406,0.0,0.0,9.690882870927452e-05,297.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.94696044921875,0.0,0.0,0.000459693808807,290.9188232421875,294.1499938964844,282.54998779296875,282.19305419921875,283.5011901855469,282.5500183105469,288.6590881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805432055145,3.5888874094780476e-09,0.0009805397130548,-0.0084544103592634,0.0,0.0,0.0,-0.0065919840708374,60.0,-4.118860721588135,-0.0,-6.555291776066953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
