time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11931240,297.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9468994140625,0.0,0.0,9.202696674037723e-05,297.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9469299316406,0.0,0.0,9.690883598523214e-05,297.1543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9469299316406,0.0,0.0,7.157653453759849e-05,297.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9469299316406,0.0,0.0,9.690882870927452e-05,297.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.94696044921875,0.0,0.0,0.000459693808807,290.9188232421875,294.1499938964844,282.54998779296875,282.19305419921875,283.5011901855469,282.5500183105469,288.6590881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805432055145,3.5888874094780476e-09,0.0009805397130548,-0.0084544103592634,0.0,0.0,0.0,-0.0065919840708374,60.0,-4.118860721588135,-0.0,-6.555291776066953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931300,297.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.94610595703125,0.0,0.0,9.18486330192536e-05,297.13116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9461364746094,0.0,0.0,9.672103624325246e-05,297.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9461364746094,0.0,0.0,7.14378256816417e-05,297.0928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9461364746094,0.0,0.0,9.672103624325246e-05,297.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9461669921875,0.0,0.0,0.0004588029696606,290.9179382324219,294.1499938964844,282.54998779296875,282.191650390625,283.492919921875,282.5500183105469,288.6575927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786430746316,3.366702250318098e-09,0.0009786396985873,-0.0078722387552261,0.0,0.0,0.0,-0.006481837015599,60.0,-4.10988187789917,-0.0,-6.529909057917396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931360,297.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9453125,0.0,0.0,9.167285315925255e-05,297.1312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9453430175781,0.0,0.0,9.653593588154764e-05,297.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9453430175781,0.0,0.0,7.130111043807119e-05,297.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9453430175781,0.0,0.0,9.653593588154764e-05,297.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.94537353515625,0.0,0.0,0.0004579249361995,290.91705322265625,294.1499938964844,282.54998779296875,282.1903076171875,283.4847412109375,282.5500183105469,288.6560974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767700685188,3.147708316220132e-09,0.0009767669253051,-0.0072984215803444,0.0,0.0,0.0,-0.0063732718117535,60.0,-4.100944995880127,-0.0,-6.504939875640049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931420,297.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9437255859375,0.0,0.0,9.133632556768134e-05,297.1314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9437561035156,0.0,0.0,9.618156036594884e-05,297.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9437255859375,0.0,0.0,7.103937241481617e-05,297.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9437255859375,0.0,0.0,9.618156036594884e-05,297.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9437866210937,0.0,0.0,0.0004562439280562,290.9152526855469,294.1499938964844,282.54998779296875,282.1879272460937,283.4686279296875,282.5500183105469,288.653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731843601912,2.728435699594911e-09,0.0009731816244311,-0.006199805997312,0.0,0.0,0.0,-0.0061654197052121,60.0,-4.083494186401367,-0.0,-6.457268142412431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931480,297.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9437255859375,0.0,0.0,9.133632556768134e-05,297.1314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9437561035156,0.0,0.0,9.618156036594884e-05,297.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9437255859375,0.0,0.0,7.103937241481617e-05,297.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9437255859375,0.0,0.0,9.618156036594884e-05,297.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9437866210937,0.0,0.0,0.0004562439280562,290.9152526855469,294.1499938964844,282.54998779296875,282.1879272460937,283.4686279296875,282.5500183105469,288.653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731843601912,2.728435699594911e-09,0.0009731816244311,-0.006199805997312,0.0,0.0,0.0,-0.0061654197052121,60.0,-4.083494186401367,-0.0,-6.457268142412431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931540,297.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9421081542969,0.0,0.0,9.10301969270222e-05,297.1317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.942138671875,0.0,0.0,9.585919178789482e-05,297.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.942138671875,0.0,0.0,7.080126670189202e-05,297.085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.942138671875,0.0,0.0,9.58591845119372e-05,297.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9421691894531,0.0,0.0,0.0004547147254925,290.9134826660156,294.1499938964844,282.54998779296875,282.1859130859375,283.4528503417969,282.5500183105469,288.65008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699223446659,2.347033678518073e-09,0.0009699200163595,-0.0052004028111696,0.0,0.0,0.0,-0.0059763411991298,60.0,-4.067113876342773,-0.0,-6.414054354308973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931600,297.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9421081542969,0.0,0.0,9.10301969270222e-05,297.1317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.942138671875,0.0,0.0,9.585919178789482e-05,297.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.942138671875,0.0,0.0,7.080126670189202e-05,297.085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.942138671875,0.0,0.0,9.58591845119372e-05,297.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9421691894531,0.0,0.0,0.0004547147254925,290.9134826660156,294.1499938964844,282.54998779296875,282.1859130859375,283.4528503417969,282.5500183105469,288.65008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699223446659,2.347033678518073e-09,0.0009699200163595,-0.0052004028111696,0.0,0.0,0.0,-0.0059763411991298,60.0,-4.067113876342773,-0.0,-6.414054354308973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931660,297.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9405212402344,0.0,0.0,9.076435526367276e-05,297.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9405517578125,0.0,0.0,9.557924931868912e-05,297.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9405212402344,0.0,0.0,7.059450581436977e-05,297.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9405212402344,0.0,0.0,9.55792420427315e-05,297.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9405517578125,0.0,0.0,0.0004533868050202,290.91168212890625,294.1499938964844,282.54998779296875,282.18426513671875,283.4373779296875,282.5500183105469,288.6470642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670896688476,2.015830613544267e-09,0.0009670876315794,-0.0043325256556272,0.0,0.0,0.0,-0.0058121480979025,60.0,-4.052308559417725,-0.0,-6.376645700356677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931720,297.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9405212402344,0.0,0.0,9.076435526367276e-05,297.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9405517578125,0.0,0.0,9.557924931868912e-05,297.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9405212402344,0.0,0.0,7.059450581436977e-05,297.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9405212402344,0.0,0.0,9.55792420427315e-05,297.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9405517578125,0.0,0.0,0.0004533868050202,290.91168212890625,294.1499938964844,282.54998779296875,282.18426513671875,283.4373779296875,282.5500183105469,288.6470642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670896688476,2.015830613544267e-09,0.0009670876315794,-0.0043325256556272,0.0,0.0,0.0,-0.0058121480979025,60.0,-4.052308559417725,-0.0,-6.376645700356677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931780,297.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9389038085937,0.0,0.0,9.054472320713104e-05,297.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9389343261719,0.0,0.0,9.534796117804945e-05,297.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9389343261719,0.0,0.0,7.042368088150397e-05,297.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9389343261719,0.0,0.0,9.534796117804945e-05,297.4031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.93896484375,0.0,0.0,0.0004522897070273,290.9098815917969,294.1499938964844,282.54998779296875,282.1829833984375,283.4222412109375,282.5500183105469,288.6440734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647493134252,1.742196054088651e-09,0.0009647475671954,-0.0036154927220195,0.0,0.0,0.0,-0.0056764944456517,60.0,-4.039448261260986,-0.0,-6.345821645936668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931840,297.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9389038085937,0.0,0.0,9.054472320713104e-05,297.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9389343261719,0.0,0.0,9.534796117804945e-05,297.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9389343261719,0.0,0.0,7.042368088150397e-05,297.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9389343261719,0.0,0.0,9.534796117804945e-05,297.4031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.93896484375,0.0,0.0,0.0004522897070273,290.9098815917969,294.1499938964844,282.54998779296875,282.1829833984375,283.4222412109375,282.5500183105469,288.6440734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647493134252,1.742196054088651e-09,0.0009647475671954,-0.0036154927220195,0.0,0.0,0.0,-0.0056764944456517,60.0,-4.039448261260986,-0.0,-6.345821645936668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931900,297.1011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9381103515625,0.0,0.0,9.045131446328014e-05,297.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9381103515625,0.0,0.0,9.52495975070633e-05,297.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9381103515625,0.0,0.0,7.035102316876873e-05,297.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9381103515625,0.0,0.0,9.52495975070633e-05,297.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9381408691406,0.0,0.0,0.0004518230853136,290.90899658203125,294.1499938964844,282.54998779296875,282.1824951171875,283.4147644042969,282.5500183105469,288.642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637539624236,1.625818923933764e-09,0.0009637523326091,-0.0033105358015745,0.0,0.0,0.0,-0.0056188008747994,60.0,-4.033743381500244,-0.0,-6.332734869829437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931960,297.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9372863769531,0.0,0.0,9.036940173245966e-05,297.13287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.93731689453125,0.0,0.0,9.516334102954715e-05,297.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.93731689453125,0.0,0.0,7.028731488389894e-05,297.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.93731689453125,0.0,0.0,9.516334102954715e-05,297.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9373474121094,0.0,0.0,0.0004514139436651,290.9080810546875,294.1499938964844,282.54998779296875,282.1820678710937,283.4073791503906,282.5500183105469,288.6410827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628810803405,1.523767667599429e-09,0.0009628795669414,-0.0030431179329752,0.0,0.0,0.0,-0.0055682091042399,60.0,-4.028554439544678,-0.0,-6.321270262787948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932020,297.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9356689453125,0.0,0.0,9.02327010408044e-05,297.1332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9356994628906,0.0,0.0,9.501938620815054e-05,297.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9356994628906,0.0,0.0,7.018099131528288e-05,297.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9356994628906,0.0,0.0,9.501938620815054e-05,297.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.93572998046875,0.0,0.0,0.000450731080491,290.9062805175781,294.1499938964844,282.54998779296875,282.1815185546875,283.3927917480469,282.5500183105469,288.6380920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614243172109,1.353450240770826e-09,0.0009614229784347,-0.0025968120899051,0.0,0.0,0.0,-0.0054837744683027,60.0,-4.019454002380371,-0.0,-6.302159505366944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932080,297.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9356689453125,0.0,0.0,9.02327010408044e-05,297.1332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9356994628906,0.0,0.0,9.501938620815054e-05,297.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9356994628906,0.0,0.0,7.018099131528288e-05,297.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9356994628906,0.0,0.0,9.501938620815054e-05,297.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.93572998046875,0.0,0.0,0.000450731080491,290.9062805175781,294.1499938964844,282.54998779296875,282.1815185546875,283.3927917480469,282.5500183105469,288.6380920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614243172109,1.353450240770826e-09,0.0009614229784347,-0.0025968120899051,0.0,0.0,0.0,-0.0054837744683027,60.0,-4.019454002380371,-0.0,-6.302159505366944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932140,297.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9340515136719,0.0,0.0,9.012511145556346e-05,297.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.93408203125,0.0,0.0,9.490609227214009e-05,297.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9340515136719,0.0,0.0,7.009731780271977e-05,297.0825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9340515136719,0.0,0.0,9.490609227214009e-05,297.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9341125488281,0.0,0.0,0.0004501936491578,290.9044494628906,294.1499938964844,282.54998779296875,282.18133544921875,283.37847900390625,282.5500183105469,288.6351013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602779173292,1.2194090182049422e-09,0.0009602766949683,-0.0022455649450421,0.0,0.0,0.0,-0.0054173241369426,60.0,-4.012012481689453,-0.0,-6.287139342475713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932200,297.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9340515136719,0.0,0.0,9.012511145556346e-05,297.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.93408203125,0.0,0.0,9.490609227214009e-05,297.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9340515136719,0.0,0.0,7.009731780271977e-05,297.0825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9340515136719,0.0,0.0,9.490609227214009e-05,297.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9341125488281,0.0,0.0,0.0004501936491578,290.9044494628906,294.1499938964844,282.54998779296875,282.18133544921875,283.37847900390625,282.5500183105469,288.6351013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602779173292,1.2194090182049422e-09,0.0009602766949683,-0.0022455649450421,0.0,0.0,0.0,-0.0054173241369426,60.0,-4.012012481689453,-0.0,-6.287139342475713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932260,297.12353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.93243408203125,0.0,0.0,9.003693412523717e-05,297.13397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.93243408203125,0.0,0.0,9.481323650106788e-05,297.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.93243408203125,0.0,0.0,7.002872735029086e-05,297.0843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.93243408203125,0.0,0.0,9.481322922511026e-05,297.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9324645996094,0.0,0.0,0.0004497531917877,290.90264892578125,294.1499938964844,282.54998779296875,282.1815185546875,283.36444091796875,282.5500183105469,288.63214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009531656978651,1.1033630675783002e-09,0.0009531645919196,-0.0019475923618301,0.0,0.0,0.0,-0.0053290333598852,60.0,-3.9950122833251953,-0.0,-6.274841979347913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932320,297.12353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.93243408203125,0.0,0.0,9.003693412523717e-05,297.13397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.93243408203125,0.0,0.0,9.481323650106788e-05,297.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.93243408203125,0.0,0.0,7.002872735029086e-05,297.0843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.93243408203125,0.0,0.0,9.481322922511026e-05,297.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9324645996094,0.0,0.0,0.0004497531917877,290.90264892578125,294.1499938964844,282.54998779296875,282.1815185546875,283.36444091796875,282.5500183105469,288.63214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009531656978651,1.1033630675783002e-09,0.0009531645919196,-0.0019475923618301,0.0,0.0,0.0,-0.0053290333598852,60.0,-3.9950122833251953,-0.0,-6.274841979347913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932380,297.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.93121337890625,0.0,0.0,8.35115642985329e-05,297.13433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.93121337890625,0.0,0.0,8.794170571491122e-05,297.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.93121337890625,0.0,0.0,6.495344132417813e-05,297.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.93121337890625,0.0,0.0,8.794170571491122e-05,297.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9312438964844,0.0,0.0,0.0004171576001681,290.9013977050781,294.1499938964844,282.54998779296875,282.1820678710937,283.35205078125,282.5500183105469,288.6291809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007885214872658,9.17559750401864e-10,0.0007885205559432,-0.0016237577656283,0.0,0.0,0.0,-0.0044145341962575,60.0,-3.611811637878418,-0.0,-5.398269564693694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932440,297.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.93121337890625,0.0,0.0,8.35115642985329e-05,297.13433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.93121337890625,0.0,0.0,8.794170571491122e-05,297.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.93121337890625,0.0,0.0,6.495344132417813e-05,297.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.93121337890625,0.0,0.0,8.794170571491122e-05,297.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9312438964844,0.0,0.0,0.0004171576001681,290.9013977050781,294.1499938964844,282.54998779296875,282.1820678710937,283.35205078125,282.5500183105469,288.6291809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007885214872658,9.17559750401864e-10,0.0007885205559432,-0.0016237577656283,0.0,0.0,0.0,-0.0044145341962575,60.0,-3.611811637878418,-0.0,-5.398269564693694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932500,297.1302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9315185546875,0.0,0.0,4.635136065189727e-05,297.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9315490722656,0.0,0.0,4.881021595792845e-05,297.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9315490722656,0.0,0.0,3.605105666792952e-05,297.0877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9315185546875,0.0,0.0,4.881021595792845e-05,297.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9316101074219,0.0,0.0,0.0002315346646355,290.9015197753906,294.1499938964844,282.54998779296875,282.1824951171875,283.3470458984375,282.5500183105469,288.6277160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007014811853878,8.256512140647484e-10,0.0007014803704805,-0.0014691693941131,0.0,0.0,0.0,-0.0039195399731397,60.0,-3.2188408374786377,-0.0,-1.6629771337761667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932560,297.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9389343261719,0.0,0.0,9.01456078281626e-05,297.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.93896484375,0.0,0.0,9.492767276242375e-05,297.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9389953613281,0.0,0.0,7.011325214989483e-05,297.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9389038085937,0.0,0.0,9.492766548646614e-05,297.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.93927001953125,0.0,0.0,0.0004502960073295,290.9126892089844,294.1499938964844,282.54998779296875,282.1829833984375,283.3563842773437,282.5705261230469,288.6263122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001876044698292,4.707982892426799e-10,0.0001876040041679,-0.0010501323267817,0.0,0.0,0.0,-0.001194545533508,60.0,-2.905022382736206,-0.0,-6.289996434816203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932620,297.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.94189453125,0.0,0.0,9.003606101032346e-05,297.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.94189453125,0.0,0.0,9.481231245445088e-05,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9419250488281,0.0,0.0,7.002805068623275e-05,297.091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9418334960937,0.0,0.0,9.481231245445088e-05,297.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9423522949219,0.0,0.0,0.0004497487971093,290.91375732421875,294.1499938964844,282.54998779296875,282.18426513671875,283.3511047363281,282.5716247558594,288.6233825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003526463988237,5.007943504331536e-10,0.0003526458749547,-0.0009639507625252,0.0,0.0,0.0,-0.0020376997999846,60.0,-2.1790008544921875,-0.0,-6.274718344911889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932680,297.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.94189453125,0.0,0.0,9.003606101032346e-05,297.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.94189453125,0.0,0.0,9.481231245445088e-05,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9419250488281,0.0,0.0,7.002805068623275e-05,297.091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9418334960937,0.0,0.0,9.481231245445088e-05,297.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9423522949219,0.0,0.0,0.0004497487971093,290.91375732421875,294.1499938964844,282.54998779296875,282.18426513671875,283.3511047363281,282.5716247558594,288.6233825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003526463988237,5.007943504331536e-10,0.0003526458749547,-0.0009639507625252,0.0,0.0,0.0,-0.0020376997999846,60.0,-2.1790008544921875,-0.0,-6.274718344911889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932740,297.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9460754394531,0.0,0.0,2.933558243967127e-05,297.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.94610595703125,0.0,0.0,3.089178426307626e-05,297.1646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9461364746094,0.0,0.0,2.28165663429536e-05,297.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.94598388671875,0.0,0.0,3.089178426307626e-05,297.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9466857910156,0.0,0.0,0.0001465373206883,290.9169921875,294.1499938964844,282.54998779296875,282.1859130859375,283.35089111328125,282.5778503417969,288.6205139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003125725197605,3.909492451992236e-10,0.0003125721414107,-0.0007152400794439,0.0,0.0,0.0,-0.0017606331966817,60.0,-1.5865750312805176,-0.0,-6.661172946564875e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932800,297.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9460754394531,0.0,0.0,2.933558243967127e-05,297.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.94610595703125,0.0,0.0,3.089178426307626e-05,297.1646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9461364746094,0.0,0.0,2.28165663429536e-05,297.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.94598388671875,0.0,0.0,3.089178426307626e-05,297.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9466857910156,0.0,0.0,0.0001465373206883,290.9169921875,294.1499938964844,282.54998779296875,282.1859130859375,283.35089111328125,282.5778503417969,288.6205139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003125725197605,3.909492451992236e-10,0.0003125721414107,-0.0007152400794439,0.0,0.0,0.0,-0.0017606331966817,60.0,-1.5865750312805176,-0.0,-6.661172946564875e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932860,297.13916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9490661621094,0.0,0.0,1.9875116777257062e-05,297.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9490661621094,0.0,0.0,2.0929455786244944e-05,297.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9491271972656,0.0,0.0,1.545842496852856e-05,297.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.948974609375,0.0,0.0,2.0929455786244944e-05,297.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.94976806640625,0.0,0.0,9.928033250616863e-05,290.9202880859375,294.1499938964844,282.54998779296875,282.1879272460937,283.3522033691406,282.5869140625,288.6177062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000210089929169,2.6318811019443444e-10,0.0002100896672345,-0.000481836439576,0.0,0.0,0.0,-0.0011836335761472,60.0,-1.114411234855652,-0.0,-3.0575997289616903e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932920,297.13916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9490661621094,0.0,0.0,1.9875116777257062e-05,297.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9490661621094,0.0,0.0,2.0929455786244944e-05,297.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9491271972656,0.0,0.0,1.545842496852856e-05,297.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.948974609375,0.0,0.0,2.0929455786244944e-05,297.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.94976806640625,0.0,0.0,9.928033250616863e-05,290.9202880859375,294.1499938964844,282.54998779296875,282.1879272460937,283.3522033691406,282.5869140625,288.6177062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000210089929169,2.6318811019443444e-10,0.0002100896672345,-0.000481836439576,0.0,0.0,0.0,-0.0011836335761472,60.0,-1.114411234855652,-0.0,-3.0575997289616903e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932980,297.1404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.950439453125,0.0,0.0,1.2337854968791362e-05,297.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9504699707031,0.0,0.0,1.2992355550522916e-05,297.1661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9505310058594,0.0,0.0,9.596109521226026e-06,297.0996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9503479003906,0.0,0.0,1.2992355550522916e-05,297.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9512023925781,0.0,0.0,6.163014768389985e-05,290.9220886230469,294.1499938964844,282.54998779296875,282.1903076171875,283.3533020019531,282.5935974121094,288.6149597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001314610708504,1.6442441852504428e-10,0.0001314609107794,-0.0003008137573488,0.0,0.0,0.0,-0.0007404824718832,60.0,-0.7355465292930603,-0.0,-1.1782583797526052e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933040,297.1404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.950439453125,0.0,0.0,1.2337854968791362e-05,297.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9504699707031,0.0,0.0,1.2992355550522916e-05,297.1661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9505310058594,0.0,0.0,9.596109521226026e-06,297.0996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9503479003906,0.0,0.0,1.2992355550522916e-05,297.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9512023925781,0.0,0.0,6.163014768389985e-05,290.9220886230469,294.1499938964844,282.54998779296875,282.1903076171875,283.3533020019531,282.5935974121094,288.6149597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001314610708504,1.6442441852504428e-10,0.0001314609107794,-0.0003008137573488,0.0,0.0,0.0,-0.0007404824718832,60.0,-0.7355465292930603,-0.0,-1.1782583797526052e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933100,297.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9508056640625,0.0,0.0,9.446535841561854e-06,297.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9508361816406,0.0,0.0,9.947657417797018e-06,297.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9508972167969,0.0,0.0,7.347305654548109e-06,297.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9507141113281,0.0,0.0,9.947657417797018e-06,297.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9515686035156,0.0,0.0,4.718740456155501e-05,290.922607421875,294.1499938964844,282.54998779296875,282.191650390625,283.3536376953125,282.5955505371094,288.6136169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001006537859211,1.2589231046522542e-10,0.0001006536549539,-0.0002303194487467,0.0,0.0,0.0,-0.0005669538513757,60.0,-0.5799686312675476,-0.0,-6.907268645939265e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933160,297.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9510192871094,0.0,0.0,7.039560841803905e-06,297.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9510498046875,0.0,0.0,7.412997092615114e-06,297.166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9511108398437,0.0,0.0,5.475214493344538e-06,297.1017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.950927734375,0.0,0.0,7.412997092615114e-06,297.4131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9517822265625,0.0,0.0,3.5164066503057256e-05,290.9229431152344,294.1499938964844,282.54998779296875,282.19305419921875,283.3538513183594,282.5967712402344,288.6123046875,0.0,0.0,0.0,0.0,1.0,1.0,-7.500744686694816e-05,9.381520560403088e-11,7.500735227949917e-05,-0.0001716344850137,0.0,0.0,0.0,-0.0004224953590892,60.0,-0.4489714503288269,-0.0,-3.8357686471535136e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933220,297.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9511413574219,0.0,0.0,3.574188667698764e-06,297.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.951171875,0.0,0.0,3.7637930745404446e-06,297.1673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.95123291015625,0.0,0.0,2.7799246709037102e-06,297.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9510498046875,0.0,0.0,3.7637930745404446e-06,297.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9519348144531,0.0,0.0,1.7853813915280625e-05,290.9231262207031,294.1499938964844,282.54998779296875,282.1961669921875,283.35400390625,282.59783935546875,288.6097106933594,0.0,0.0,0.0,0.0,1.0,1.0,-3.8083584513515234e-05,4.763285599285183e-11,3.808353721979074e-05,-8.714400610188022e-05,0.0,0.0,0.0,-0.0002145138423657,60.0,-0.2517527639865875,-0.0,-9.888176388805904e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933280,297.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9511413574219,0.0,0.0,3.574188667698764e-06,297.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.951171875,0.0,0.0,3.7637930745404446e-06,297.1673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.95123291015625,0.0,0.0,2.7799246709037102e-06,297.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9510498046875,0.0,0.0,3.7637930745404446e-06,297.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9519348144531,0.0,0.0,1.7853813915280625e-05,290.9231262207031,294.1499938964844,282.54998779296875,282.1961669921875,283.35400390625,282.59783935546875,288.6097106933594,0.0,0.0,0.0,0.0,1.0,1.0,-3.8083584513515234e-05,4.763285599285183e-11,3.808353721979074e-05,-8.714400610188022e-05,0.0,0.0,0.0,-0.0002145138423657,60.0,-0.2517527639865875,-0.0,-9.888176388805904e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933340,297.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9511413574219,0.0,0.0,1.5295159982997577e-06,297.13800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9511413574219,0.0,0.0,1.6106540670079994e-06,297.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.95123291015625,0.0,0.0,1.189623617392499e-06,297.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9510192871094,0.0,0.0,1.6106540670079994e-06,297.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.951904296875,0.0,0.0,7.640250260010362e-06,290.9231262207031,294.1499938964844,282.54998779296875,282.1996459960937,283.35400390625,282.5980529785156,288.6072692871094,0.0,0.0,0.0,0.0,1.0,1.0,-1.6297406546073034e-05,2.0383843918336808e-11,1.6297386537189595e-05,-3.7292113120201975e-05,0.0,0.0,0.0,-9.179854532703756e-05,60.0,-0.1249724477529525,-0.0,-1.8107950902623848e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933400,297.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9511413574219,0.0,0.0,1.5295159982997577e-06,297.13800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9511413574219,0.0,0.0,1.6106540670079994e-06,297.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.95123291015625,0.0,0.0,1.189623617392499e-06,297.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9510192871094,0.0,0.0,1.6106540670079994e-06,297.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.951904296875,0.0,0.0,7.640250260010362e-06,290.9231262207031,294.1499938964844,282.54998779296875,282.1996459960937,283.35400390625,282.5980529785156,288.6072692871094,0.0,0.0,0.0,0.0,1.0,1.0,-1.6297406546073034e-05,2.0383843918336808e-11,1.6297386537189595e-05,-3.7292113120201975e-05,0.0,0.0,0.0,-9.179854532703756e-05,60.0,-0.1249724477529525,-0.0,-1.8107950902623848e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933460,297.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9510803222656,0.0,0.0,4.922509333482594e-07,297.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9511108398437,0.0,0.0,5.183639473216317e-07,297.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.951171875,0.0,0.0,3.828618559964525e-07,297.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.95098876953125,0.0,0.0,5.183639473216317e-07,297.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9518737792969,0.0,0.0,2.458895551171736e-06,290.9230651855469,294.1499938964844,282.54998779296875,282.2034912109375,283.35400390625,282.5980529785156,288.6048889160156,0.0,0.0,0.0,0.0,1.0,1.0,-5.245138254394988e-06,6.560290938956159e-12,5.245131887932075e-06,-1.2002004041278267e-05,0.0,0.0,0.0,-2.95443314826116e-05,60.0,-0.0515686273574829,-0.0,-1.8755745654491784e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933520,297.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9510803222656,0.0,0.0,4.922509333482594e-07,297.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9511108398437,0.0,0.0,5.183639473216317e-07,297.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.951171875,0.0,0.0,3.828618559964525e-07,297.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.95098876953125,0.0,0.0,5.183639473216317e-07,297.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9518737792969,0.0,0.0,2.458895551171736e-06,290.9230651855469,294.1499938964844,282.54998779296875,282.2034912109375,283.35400390625,282.5980529785156,288.6048889160156,0.0,0.0,0.0,0.0,1.0,1.0,-5.245138254394988e-06,6.560290938956159e-12,5.245131887932075e-06,-1.2002004041278267e-05,0.0,0.0,0.0,-2.95443314826116e-05,60.0,-0.0515686273574829,-0.0,-1.8755745654491784e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933580,297.1444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9510498046875,0.0,0.0,8.620155966809764e-08,297.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9510803222656,0.0,0.0,9.077439955262889e-08,297.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9511413574219,0.0,0.0,6.704566146709112e-08,297.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9509582519531,0.0,0.0,9.077439955262889e-08,297.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9518127441406,0.0,0.0,4.305946958993445e-07,290.9230041503906,294.1499938964844,282.54998779296875,282.20770263671875,283.3539733886719,282.5979919433594,288.6026306152344,0.0,0.0,0.0,0.0,1.0,1.0,-9.185307590087176e-07,1.14886399005254e-12,9.185295652969216e-07,-2.101784957631025e-06,0.0,0.0,0.0,-5.173817044124007e-06,60.0,-0.0145400622859597,-0.0,-5.751637637300619e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
