time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11933640,297.1444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9510498046875,0.0,0.0,8.620155966809764e-08,297.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9510803222656,0.0,0.0,9.077439955262889e-08,297.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9511413574219,0.0,0.0,6.704566146709112e-08,297.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9509582519531,0.0,0.0,9.077439955262889e-08,297.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9518127441406,0.0,0.0,4.305946958993445e-07,290.9230041503906,294.1499938964844,282.54998779296875,282.20770263671875,283.3539733886719,282.5979919433594,288.6026306152344,0.0,0.0,0.0,0.0,1.0,1.0,-9.185307590087176e-07,1.14886399005254e-12,9.185295652969216e-07,-2.101784957631025e-06,0.0,0.0,0.0,-5.173817044124007e-06,60.0,-0.0145400622859597,-0.0,-5.751637637300619e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933700,297.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9510498046875,0.0,0.0,2.0107266962554604e-08,297.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9510803222656,0.0,0.0,2.117392305933664e-08,297.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9511413574219,0.0,0.0,1.5638986994304105e-08,297.1070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9509582519531,0.0,0.0,2.117392128297979e-08,297.41522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9518127441406,0.0,0.0,1.0043997633601977e-07,290.9230041503906,294.1499938964844,282.54998779296875,282.2099609375,283.3539733886719,282.5979919433594,288.6015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.142562181006724e-07,2.68003772386366e-13,2.1425594809443282e-07,-4.902616979052254e-07,0.0,0.0,0.0,-1.2068485375493765e-06,60.0,-0.0074057923629879,-0.0,-3.1294451740686602e-15,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933760,297.1448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9510498046875,0.0,0.0,5.117004042709539e-12,297.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9510803222656,0.0,0.0,5.3884518375069135e-12,297.1688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9511413574219,0.0,0.0,3.979892370525873e-12,297.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9509582519531,0.0,0.0,5.3884518375069135e-12,297.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9518127441406,0.0,0.0,2.556049642776781e-11,290.9230041503906,294.1499938964844,282.54998779296875,282.2122802734375,283.3539733886719,282.5979919433594,288.6005249023437,0.0,0.0,0.0,0.0,1.0,1.0,-6.34323774062473e-11,1.0364996591763064e-16,6.343227332283874e-11,-1.4008504078955042e-10,0.0,0.0,0.0,-3.637978807091712e-10,60.0,-0.0035277579445391,-0.0,-2.0267154368383882e-22,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933820,297.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9510498046875,0.0,0.0,-3.249297705898435e-11,297.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9510803222656,0.0,0.0,-3.42166711631009e-11,297.1689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9511413574219,0.0,0.0,-2.527231549032116e-11,297.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9509582519531,0.0,0.0,-3.42166711631009e-11,297.41552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9518127441406,0.0,0.0,-1.6230915222958942e-10,290.9230041503906,294.1499938964844,282.54998779296875,282.2172241210937,283.3539733886719,282.5979919433594,288.5984802246094,0.0,0.0,0.0,0.0,1.0,1.0,3.29256066855521e-10,-4.222786408538564e-16,-3.292556505218869e-10,7.653389588746503e-10,0.0,0.0,0.0,1.862645149230957e-09,60.0,-0.0004941471270285,-0.0,-8.172222950184269e-21,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933880,297.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9510498046875,0.0,0.0,-3.249297705898435e-11,297.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9510803222656,0.0,0.0,-3.42166711631009e-11,297.1689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9511413574219,0.0,0.0,-2.527231549032116e-11,297.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9509582519531,0.0,0.0,-3.42166711631009e-11,297.41552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9518127441406,0.0,0.0,-1.6230915222958942e-10,290.9230041503906,294.1499938964844,282.54998779296875,282.2172241210937,283.3539733886719,282.5979919433594,288.5984802246094,0.0,0.0,0.0,0.0,1.0,1.0,3.29256066855521e-10,-4.222786408538564e-16,-3.292556505218869e-10,7.653389588746503e-10,0.0,0.0,0.0,1.862645149230957e-09,60.0,-0.0004941471270285,-0.0,-8.172222950184269e-21,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933940,297.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9510498046875,0.0,0.0,5.2244613080176805e-09,297.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9510803222656,0.0,0.0,5.501609390279327e-09,297.1688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9511413574219,0.0,0.0,4.063470004922465e-09,297.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9509582519531,0.0,0.0,5.501609390279327e-09,297.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9518127441406,0.0,0.0,2.6097268346347853e-08,290.9230041503906,294.1499938964844,282.54998779296875,282.2225341796875,283.3539733886719,282.5979919433594,288.5965881347656,0.0,0.0,0.0,0.0,1.0,1.0,-5.56677299812236e-08,6.961960305126857e-14,5.56676624796637e-08,-1.2737906729398676e-07,0.0,0.0,0.0,-3.135501174256206e-07,60.0,-8.734666334930807e-05,-0.0,-2.1127312516281479e-16,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934000,297.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9510498046875,0.0,0.0,5.2244613080176805e-09,297.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9510803222656,0.0,0.0,5.501609390279327e-09,297.1688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9511413574219,0.0,0.0,4.063470004922465e-09,297.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9509582519531,0.0,0.0,5.501609390279327e-09,297.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9518127441406,0.0,0.0,2.6097268346347853e-08,290.9230041503906,294.1499938964844,282.54998779296875,282.2225341796875,283.3539733886719,282.5979919433594,288.5965881347656,0.0,0.0,0.0,0.0,1.0,1.0,-5.56677299812236e-08,6.961960305126857e-14,5.56676624796637e-08,-1.2737906729398676e-07,0.0,0.0,0.0,-3.135501174256206e-07,60.0,-8.734666334930807e-05,-0.0,-2.1127312516281479e-16,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934060,297.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9510498046875,0.0,0.0,5.64500197697271e-08,297.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9510498046875,0.0,0.0,5.944459502416066e-08,297.1686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9511413574219,0.0,0.0,4.3905572510993807e-08,297.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.950927734375,0.0,0.0,5.944459147144698e-08,297.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9518127441406,0.0,0.0,2.819795668074221e-07,290.9229736328125,294.1499938964844,282.5531616210937,282.2316589355469,283.3539733886719,282.5979919433594,288.59478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-6.014382165631105e-07,7.522508007132278e-13,6.014374775986653e-07,-1.3762586377197294e-06,0.0,0.0,0.0,-3.387729520909488e-06,60.0,-0.0007575734052807,-0.0,-2.4665474063169032e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934120,297.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9510498046875,0.0,0.0,5.64500197697271e-08,297.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9510498046875,0.0,0.0,5.944459502416066e-08,297.1686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9511413574219,0.0,0.0,4.3905572510993807e-08,297.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.950927734375,0.0,0.0,5.944459147144698e-08,297.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9518127441406,0.0,0.0,2.819795668074221e-07,290.9229736328125,294.1499938964844,282.5531616210937,282.2316589355469,283.3539733886719,282.5979919433594,288.59478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-6.014382165631105e-07,7.522508007132278e-13,6.014374775986653e-07,-1.3762586377197294e-06,0.0,0.0,0.0,-3.387729520909488e-06,60.0,-0.0007575734052807,-0.0,-2.4665474063169032e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934180,297.1448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9510192871094,0.0,0.0,3.331123537009262e-07,297.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9510498046875,0.0,0.0,3.507833810090233e-07,297.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9511108398437,0.0,0.0,2.590873862118315e-07,297.10693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.950927734375,0.0,0.0,3.507833810090233e-07,297.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9517822265625,0.0,0.0,1.6639653495076343e-06,290.9229431152344,294.1499938964844,282.5623474121094,282.2478332519531,283.3539428710937,282.5979919433594,288.5931091308594,0.0,0.0,0.0,0.0,1.0,1.0,-3.54916596734256e-06,4.4391434972368415e-12,3.5491616472427268e-06,-8.121440259856172e-06,0.0,0.0,0.0,-1.999145024456084e-05,60.0,-0.0073954490944743,-0.0,-8.589002447635663e-13,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934240,297.1448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9510192871094,0.0,0.0,3.331123537009262e-07,297.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9510498046875,0.0,0.0,3.507833810090233e-07,297.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9511108398437,0.0,0.0,2.590873862118315e-07,297.10693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.950927734375,0.0,0.0,3.507833810090233e-07,297.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9517822265625,0.0,0.0,1.6639653495076343e-06,290.9229431152344,294.1499938964844,282.5623474121094,282.2478332519531,283.3539428710937,282.5979919433594,288.5931091308594,0.0,0.0,0.0,0.0,1.0,1.0,-3.54916596734256e-06,4.4391434972368415e-12,3.5491616472427268e-06,-8.121440259856172e-06,0.0,0.0,0.0,-1.999145024456084e-05,60.0,-0.0073954490944743,-0.0,-8.589002447635663e-13,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934300,297.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.95098876953125,0.0,0.0,6.270525432228169e-07,297.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9510192871094,0.0,0.0,6.603165161322977e-07,297.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9511108398437,0.0,0.0,4.877075525655528e-07,297.1066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9508972167969,0.0,0.0,6.603165161322977e-07,297.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9517822265625,0.0,0.0,3.1322574614023324e-06,290.9229431152344,294.1499938964844,282.5691223144531,282.2583923339844,283.3539428710937,282.5979919433594,288.59228515625,0.0,0.0,0.0,0.0,1.0,1.0,-6.681026661681244e-06,8.35633125195745e-12,6.681018021481577e-06,-1.5287938367691822e-05,0.0,0.0,0.0,-3.7632344174198806e-05,60.0,-0.016040725633502,-0.0,-3.0434704235970944e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934360,297.1444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.95098876953125,0.0,0.0,1.0521931699258855e-06,297.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9510192871094,0.0,0.0,1.1080101103289053e-06,297.1676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9510803222656,0.0,0.0,8.183724844457174e-07,297.1063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9508972167969,0.0,0.0,1.1080101103289053e-06,297.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9517822265625,0.0,0.0,5.255923042568611e-06,290.92291259765625,294.1499938964844,282.5772399902344,282.2705383300781,283.3539428710937,282.5979919433594,288.5915222167969,0.0,0.0,0.0,0.0,1.0,1.0,-1.1210772754566278e-05,1.4021935522412488e-11,1.1210759112145752e-05,-2.5653171178419143e-05,0.0,0.0,0.0,-6.314711936283857e-05,60.0,-0.0290231332182884,-0.0,-8.569435092087296e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934420,297.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9509582519531,0.0,0.0,2.4286571260745404e-06,297.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.95098876953125,0.0,0.0,2.557492962296237e-06,297.16680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9510498046875,0.0,0.0,1.888955580398033e-06,297.1054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.95086669921875,0.0,0.0,2.557492962296237e-06,297.4150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9517517089844,0.0,0.0,1.2131646144553088e-05,290.9228820800781,294.1499938964844,282.5974426269531,282.2994079589844,283.3539428710937,282.5981140136719,288.59002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.5876683139358647e-05,3.236540896400797e-11,2.5876650397549383e-05,-5.921250703977421e-05,0.0,0.0,0.0,-0.0001457560574635,60.0,-0.0729128643870353,-0.0,-4.565555572488833e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934480,297.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9509582519531,0.0,0.0,2.4286571260745404e-06,297.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.95098876953125,0.0,0.0,2.557492962296237e-06,297.16680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9510498046875,0.0,0.0,1.888955580398033e-06,297.1054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.95086669921875,0.0,0.0,2.557492962296237e-06,297.4150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9517517089844,0.0,0.0,1.2131646144553088e-05,290.9228820800781,294.1499938964844,282.5974426269531,282.2994079589844,283.3539428710937,282.5981140136719,288.59002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.5876683139358647e-05,3.236540896400797e-11,2.5876650397549383e-05,-5.921250703977421e-05,0.0,0.0,0.0,-0.0001457560574635,60.0,-0.0729128643870353,-0.0,-4.565555572488833e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934540,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9510498046875,0.0,0.0,4.727211035060464e-06,297.1349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9510803222656,0.0,0.0,4.977981006959453e-06,297.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9511413574219,0.0,0.0,3.6767196434084326e-06,297.1042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9509582519531,0.0,0.0,4.977981006959453e-06,297.41461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9518127441406,0.0,0.0,2.3613400117028505e-05,290.9230041503906,294.1499938964844,282.62255859375,282.3339538574219,283.35406494140625,282.59881591796875,288.588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-5.0367329095024616e-05,6.299712140833691e-11,5.0367267249384895e-05,-0.0001152532859123,0.0,0.0,0.0,-0.0002837048959918,60.0,-0.1521903574466705,-0.0,-1.7297016596806714e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934600,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9510498046875,0.0,0.0,4.727211035060464e-06,297.1349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9510803222656,0.0,0.0,4.977981006959453e-06,297.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9511413574219,0.0,0.0,3.6767196434084326e-06,297.1042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9509582519531,0.0,0.0,4.977981006959453e-06,297.41461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9518127441406,0.0,0.0,2.3613400117028505e-05,290.9230041503906,294.1499938964844,282.62255859375,282.3339538574219,283.35406494140625,282.59881591796875,288.588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-5.0367329095024616e-05,6.299712140833691e-11,5.0367267249384895e-05,-0.0001152532859123,0.0,0.0,0.0,-0.0002837048959918,60.0,-0.1521903574466705,-0.0,-1.7297016596806714e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934660,297.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.95135498046875,0.0,0.0,8.263584277301561e-06,297.1336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9513854980469,0.0,0.0,8.701952538103797e-06,297.1647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.95147705078125,0.0,0.0,6.4272321651515085e-06,297.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9512634277344,0.0,0.0,8.701952538103797e-06,297.4140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9521789550781,0.0,0.0,4.127831925870851e-05,290.9234924316406,294.1499938964844,282.6522216796875,282.3737487792969,283.3544006347656,282.6009216308594,288.5873413085937,0.0,0.0,0.0,0.0,1.0,1.0,-8.804676326690242e-05,1.1012476347493916e-10,8.804664685158059e-05,-0.0002014733036048,0.0,0.0,0.0,-0.0004959424259141,60.0,-0.2778538465499878,-0.0,-5.2856469201501e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934720,297.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.95135498046875,0.0,0.0,8.263584277301561e-06,297.1336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9513854980469,0.0,0.0,8.701952538103797e-06,297.1647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.95147705078125,0.0,0.0,6.4272321651515085e-06,297.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9512634277344,0.0,0.0,8.701952538103797e-06,297.4140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9521789550781,0.0,0.0,4.127831925870851e-05,290.9234924316406,294.1499938964844,282.6522216796875,282.3737487792969,283.3544006347656,282.6009216308594,288.5873413085937,0.0,0.0,0.0,0.0,1.0,1.0,-8.804676326690242e-05,1.1012476347493916e-10,8.804664685158059e-05,-0.0002014733036048,0.0,0.0,0.0,-0.0004959424259141,60.0,-0.2778538465499878,-0.0,-5.2856469201501e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934780,297.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.95220947265625,0.0,0.0,1.3308474990481043e-05,297.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.95220947265625,0.0,0.0,1.4014465705258772e-05,297.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9523010253906,0.0,0.0,1.0351036507927349e-05,297.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9520874023437,0.0,0.0,1.4014465705258772e-05,297.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9530334472656,0.0,0.0,6.64785984554328e-05,290.9246520996094,294.1499938964844,282.68603515625,282.4183654785156,283.3551940917969,282.6054077148437,288.5860900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001417991734342,1.7735571344879015e-10,0.0001417989988112,-0.0003244723775424,0.0,0.0,0.0,-0.0007987146964296,60.0,-0.4582454860210418,-0.0,-1.370938029765511e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934840,297.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.95220947265625,0.0,0.0,1.3308474990481043e-05,297.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.95220947265625,0.0,0.0,1.4014465705258772e-05,297.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9523010253906,0.0,0.0,1.0351036507927349e-05,297.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9520874023437,0.0,0.0,1.4014465705258772e-05,297.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9530334472656,0.0,0.0,6.64785984554328e-05,290.9246520996094,294.1499938964844,282.68603515625,282.4183654785156,283.3551940917969,282.6054077148437,288.5860900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001417991734342,1.7735571344879015e-10,0.0001417989988112,-0.0003244723775424,0.0,0.0,0.0,-0.0007987146964296,60.0,-0.4582454860210418,-0.0,-1.370938029765511e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934900,297.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9529724121094,0.0,0.0,1.6469530237372965e-05,297.13140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9530029296875,0.0,0.0,1.7343209037790075e-05,297.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9530639648437,0.0,0.0,1.280963533645263e-05,297.099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9528503417969,0.0,0.0,1.7343209037790075e-05,297.4130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9538269042969,0.0,0.0,8.226872159866616e-05,290.9256896972656,294.1499938964844,282.70440673828125,282.4423217773437,283.3558349609375,282.6089782714844,288.58551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001754798140609,2.1948186323950123e-10,0.0001754795957822,-0.0004015420563519,0.0,0.0,0.0,-0.0009884282480925,60.0,-0.5722081661224365,-0.0,-2.0995376548427203e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934960,297.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9540405273437,0.0,0.0,2.0110006516915743e-05,297.1305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9540710449219,0.0,0.0,2.117680560331792e-05,297.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.95416259765625,0.0,0.0,1.5641116988263093e-05,297.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9539489746094,0.0,0.0,2.117680560331792e-05,297.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9549560546875,0.0,0.0,0.000100453653431,290.9270324707031,294.1499938964844,282.7236633300781,282.46734619140625,283.35662841796875,282.6133728027344,288.5849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002142685698345,2.679969857144471e-10,0.0002142683079,-0.0004903004155494,0.0,0.0,0.0,-0.0012069146614521,60.0,-0.7049839496612549,-0.0,-3.1302977987479604e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935020,297.1378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9571228027344,0.0,0.0,2.8856529752374627e-05,297.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9571533203125,0.0,0.0,3.038731665583328e-05,297.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9572448730469,0.0,0.0,2.2443968191510063e-05,297.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9570007324219,0.0,0.0,3.038731665583328e-05,297.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9581298828125,0.0,0.0,0.0001441443455405,290.9303894042969,294.1499938964844,282.7647399902344,282.520263671875,283.3583374023437,282.6231384277344,288.5838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003074615669902,3.845583573802713e-10,0.0003074611595366,-0.00070354930358,0.0,0.0,0.0,-0.0017318454338237,60.0,-1.0244624614715576,-0.0,-6.445393552212408e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935080,297.1378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9571228027344,0.0,0.0,2.8856529752374627e-05,297.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9571533203125,0.0,0.0,3.038731665583328e-05,297.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9572448730469,0.0,0.0,2.2443968191510063e-05,297.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9570007324219,0.0,0.0,3.038731665583328e-05,297.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9581298828125,0.0,0.0,0.0001441443455405,290.9303894042969,294.1499938964844,282.7647399902344,282.520263671875,283.3583374023437,282.6231384277344,288.5838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003074615669902,3.845583573802713e-10,0.0003074611595366,-0.00070354930358,0.0,0.0,0.0,-0.0017318454338237,60.0,-1.0244624614715576,-0.0,-6.445393552212408e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935140,297.1360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9615783691406,0.0,0.0,3.953353734686971e-05,297.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9615783691406,0.0,0.0,4.163072298979387e-05,297.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9617004394531,0.0,0.0,3.074830965488218e-05,297.0924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9613952636719,0.0,0.0,4.163072298979387e-05,297.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.96270751953125,0.0,0.0,0.0001974782353499,290.9337158203125,294.1499938964844,282.808837890625,282.57666015625,283.3590393066406,282.6303405761719,288.5827941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004191795305814,5.247993151158422e-10,0.0004191790067125,-0.0009605271043255,0.0,0.0,0.0,-0.0023614361416548,60.0,-1.421999216079712,-0.0,-1.2097416401957162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935200,297.1360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9615783691406,0.0,0.0,3.953353734686971e-05,297.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9615783691406,0.0,0.0,4.163072298979387e-05,297.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9617004394531,0.0,0.0,3.074830965488218e-05,297.0924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9613952636719,0.0,0.0,4.163072298979387e-05,297.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.96270751953125,0.0,0.0,0.0001974782353499,290.9337158203125,294.1499938964844,282.808837890625,282.57666015625,283.3590393066406,282.6303405761719,288.5827941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004191795305814,5.247993151158422e-10,0.0004191790067125,-0.0009605271043255,0.0,0.0,0.0,-0.0023614361416548,60.0,-1.421999216079712,-0.0,-1.2097416401957162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935260,297.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9651794433594,0.0,0.0,3.870408909278922e-05,297.1248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9651794433594,0.0,0.0,4.07572733820416e-05,297.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.96533203125,0.0,0.0,3.01031832350418e-05,297.0888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9649963378906,0.0,0.0,4.07572733820416e-05,297.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.96649169921875,0.0,0.0,0.0001933349703904,290.9349975585937,294.1499938964844,282.8555908203125,282.6361083984375,283.3568115234375,282.63385009765625,288.581787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006133224233053,7.170498639297305e-10,0.0006133217248134,-0.0012718138750642,0.0,0.0,0.0,-0.0034239799715578,60.0,-1.9886356592178345,-0.0,-1.1595112425766274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935320,297.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9651794433594,0.0,0.0,3.870408909278922e-05,297.1248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9651794433594,0.0,0.0,4.07572733820416e-05,297.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.96533203125,0.0,0.0,3.01031832350418e-05,297.0888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9649963378906,0.0,0.0,4.07572733820416e-05,297.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.96649169921875,0.0,0.0,0.0001933349703904,290.9349975585937,294.1499938964844,282.8555908203125,282.6361083984375,283.3568115234375,282.63385009765625,288.581787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006133224233053,7.170498639297305e-10,0.0006133217248134,-0.0012718138750642,0.0,0.0,0.0,-0.0034239799715578,60.0,-1.9886356592178345,-0.0,-1.1595112425766274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935380,297.1319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9697265625,0.0,0.0,9.005042375065386e-05,297.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9697265625,0.0,0.0,9.482743189437316e-05,297.15447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9698486328125,0.0,0.0,7.003921928117052e-05,297.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9695129394531,0.0,0.0,9.482743189437316e-05,297.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.97119140625,0.0,0.0,0.0004498205380514,290.94189453125,294.1499938964844,282.9046325683594,282.6981811523437,283.3638000488281,282.658203125,288.5808410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006823990843258,8.488011404850223e-10,0.0006823982112109,-0.0015491127269342,0.0,0.0,0.0,-0.0038527564611285,60.0,-2.3904173374176025,-0.0,-6.27671923325579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935440,297.1319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9697265625,0.0,0.0,9.005042375065386e-05,297.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9697265625,0.0,0.0,9.482743189437316e-05,297.15447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9698486328125,0.0,0.0,7.003921928117052e-05,297.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9695129394531,0.0,0.0,9.482743189437316e-05,297.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.97119140625,0.0,0.0,0.0004498205380514,290.94189453125,294.1499938964844,282.9046325683594,282.6981811523437,283.3638000488281,282.658203125,288.5808410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006823990843258,8.488011404850223e-10,0.0006823982112109,-0.0015491127269342,0.0,0.0,0.0,-0.0038527564611285,60.0,-2.3904173374176025,-0.0,-6.27671923325579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935500,297.130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9688720703125,0.0,0.0,9.0037050540559e-05,297.1215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9688720703125,0.0,0.0,9.48133529163897e-05,297.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9690246582031,0.0,0.0,7.002882193773985e-05,297.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9686584472656,0.0,0.0,9.48133529163897e-05,297.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9703369140625,0.0,0.0,0.0004497537447605,290.9410095214844,294.1499938964844,282.9299011230469,282.73004150390625,283.3605041503906,282.66033935546875,288.5803527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008236106950789,9.73719993524469e-10,0.0008236097055487,-0.001736314385198,0.0,0.0,0.0,-0.0046191187575459,60.0,-2.882511615753174,-0.0,-6.274855479659891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935560,297.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.96893310546875,0.0,0.0,9.004855382954702e-05,297.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.96893310546875,0.0,0.0,9.482546738581732e-05,297.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9690856933594,0.0,0.0,7.003776408964768e-05,297.0804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9687194824219,0.0,0.0,9.482546738581732e-05,297.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9704284667969,0.0,0.0,0.0004498112248256,290.9408874511719,294.1499938964844,282.9555969238281,282.76239013671875,283.3573913574219,282.6628112792969,288.5798645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008969474001787,1.0613836476380811e-09,0.0008969463524408,-0.0018934461986646,0.0,0.0,0.0,-0.005027440842241,60.0,-3.1020443439483643,-0.0,-6.276459174614504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935620,297.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.966796875,0.0,0.0,9.01071762200445e-05,297.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.966796875,0.0,0.0,9.488720388617368e-05,297.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9669494628906,0.0,0.0,7.008336251601577e-05,297.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9665832519531,0.0,0.0,9.488720388617368e-05,297.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.96826171875,0.0,0.0,0.0004501040675677,290.9383239746094,294.1499938964844,283.0080871582031,282.8283386230469,283.3510437011719,282.6690673828125,288.578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009494572295807,1.1863843241144423e-09,0.0009494560654275,-0.0021695636678487,0.0,0.0,0.0,-0.0053479806520044,60.0,-3.571540355682373,-0.0,-6.284633258246687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935680,297.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.966796875,0.0,0.0,9.01071762200445e-05,297.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.966796875,0.0,0.0,9.488720388617368e-05,297.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9669494628906,0.0,0.0,7.008336251601577e-05,297.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9665832519531,0.0,0.0,9.488720388617368e-05,297.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.96826171875,0.0,0.0,0.0004501040675677,290.9383239746094,294.1499938964844,283.0080871582031,282.8283386230469,283.3510437011719,282.6690673828125,288.578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009494572295807,1.1863843241144423e-09,0.0009494560654275,-0.0021695636678487,0.0,0.0,0.0,-0.0053479806520044,60.0,-3.571540355682373,-0.0,-6.284633258246687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935740,297.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9648132324219,0.0,0.0,9.018393029691651e-05,297.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9648132324219,0.0,0.0,9.496802522335202e-05,297.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9649658203125,0.0,0.0,7.014306174824014e-05,297.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.964599609375,0.0,0.0,9.496802522335202e-05,297.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9662475585937,0.0,0.0,0.0004504874523263,290.9359436035156,294.1499938964844,283.061767578125,282.8955383300781,283.3459777832031,282.67803955078125,288.5778503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609037078917,1.292644546957433e-09,0.0009609023691155,-0.0024374751374125,0.0,0.0,0.0,-0.0054536270909011,60.0,-3.604993343353272,-0.0,-6.295343268902799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935800,297.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9648132324219,0.0,0.0,9.018393029691651e-05,297.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9648132324219,0.0,0.0,9.496802522335202e-05,297.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9649658203125,0.0,0.0,7.014306174824014e-05,297.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.964599609375,0.0,0.0,9.496802522335202e-05,297.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9662475585937,0.0,0.0,0.0004504874523263,290.9359436035156,294.1499938964844,283.061767578125,282.8955383300781,283.3459777832031,282.67803955078125,288.5778503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609037078917,1.292644546957433e-09,0.0009609023691155,-0.0024374751374125,0.0,0.0,0.0,-0.0054536270909011,60.0,-3.604993343353272,-0.0,-6.295343268902799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935860,297.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.96270751953125,0.0,0.0,9.027204214362428e-05,297.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.96270751953125,0.0,0.0,9.506080823484808e-05,297.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9628601074219,0.0,0.0,7.021158671705052e-05,297.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9624938964844,0.0,0.0,9.506080823484808e-05,297.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9641418457031,0.0,0.0,0.0004509275604505,290.9334411621094,294.1499938964844,283.1162109375,282.9635925292969,283.3416748046875,282.6900634765625,288.5767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618424228392,1.4024101879783755e-09,0.0009618410258553,-0.0027251094579696,0.0,0.0,0.0,-0.005508042871952,60.0,-3.6153507232666016,-0.0,-6.307649869086164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935920,297.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.96270751953125,0.0,0.0,9.027204214362428e-05,297.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.96270751953125,0.0,0.0,9.506080823484808e-05,297.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9628601074219,0.0,0.0,7.021158671705052e-05,297.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9624938964844,0.0,0.0,9.506080823484808e-05,297.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9641418457031,0.0,0.0,0.0004509275604505,290.9334411621094,294.1499938964844,283.1162109375,282.9635925292969,283.3416748046875,282.6900634765625,288.5767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618424228392,1.4024101879783755e-09,0.0009618410258553,-0.0027251094579696,0.0,0.0,0.0,-0.005508042871952,60.0,-3.6153507232666016,-0.0,-6.307649869086164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935980,297.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9615173339844,0.0,0.0,9.03277104953304e-05,297.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9615173339844,0.0,0.0,9.511943062534556e-05,297.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.961669921875,0.0,0.0,7.025488594081253e-05,297.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9613342285156,0.0,0.0,9.511943062534556e-05,297.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.96295166015625,0.0,0.0,0.0004512056475505,290.9320373535156,294.1499938964844,283.1469116210937,283.0018920898437,283.3397521972656,282.698486328125,288.576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624355006963,1.471760269211586e-09,0.0009624339872971,-0.0029068370349705,0.0,0.0,0.0,-0.0055424226447939,60.0,-3.6013786792755127,-0.0,-6.315431733128207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
