time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11936040,297.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9606018066406,0.0,0.0,9.037522977450864e-05,297.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9606018066406,0.0,0.0,9.516947466181593e-05,297.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.96075439453125,0.0,0.0,7.029184780549258e-05,297.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9603881835937,0.0,0.0,9.516947466181593e-05,297.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9620056152344,0.0,0.0,0.0004514430183917,290.9309387207031,294.1499938964844,283.17108154296875,283.0320129394531,283.3384094238281,282.70587158203125,288.57568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009629417909309,1.5309631340443275e-09,0.0009629402775317,-0.0030619739554822,0.0,0.0,0.0,-0.0055717718787491,60.0,-3.5886855125427246,-0.0,-6.322078149878507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936100,297.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.95953369140625,0.0,0.0,9.04355401871726e-05,297.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.95953369140625,0.0,0.0,9.523298649583012e-05,297.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9596862792969,0.0,0.0,7.033875590423122e-05,297.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9593505859375,0.0,0.0,9.52329792198725e-05,297.39862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9609375,0.0,0.0,0.0004517443012446,290.9296569824219,294.1499938964844,283.1985168457031,283.0661926269531,283.337158203125,282.7155456542969,288.5751037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009635843452997,1.606098920525767e-09,0.0009635827154852,-0.0032588618341833,0.0,0.0,0.0,-0.0056090201251208,60.0,-3.573026418685913,-0.0,-6.330518687036601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936160,297.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9584655761719,0.0,0.0,9.050176595337688e-05,297.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9584655761719,0.0,0.0,9.530271927360444e-05,297.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9586181640625,0.0,0.0,7.039026240818202e-05,297.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9582824707031,0.0,0.0,9.530271927360444e-05,297.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9598693847656,0.0,0.0,0.0004520750953815,290.92840576171875,294.1499938964844,283.2259521484375,283.100341796875,283.33612060546875,282.7262878417969,288.5744934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096428982215,1.6885988163295451e-09,0.0009642881341278,-0.0034750467166304,0.0,0.0,0.0,-0.0056499186903238,60.0,-3.5571813583374023,-0.0,-6.339793401366478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936220,297.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9563293457031,0.0,0.0,9.065782796824352e-05,297.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9563293457031,0.0,0.0,9.546706860419364e-05,297.1371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9564819335937,0.0,0.0,7.051164720905945e-05,297.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9561462402344,0.0,0.0,9.5467061328236e-05,297.39532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.95770263671875,0.0,0.0,0.0004528546705842,290.9258728027344,294.1499938964844,283.2804870605469,283.16815185546875,283.3348083496094,282.7522277832031,288.5732727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659525821916,1.88302862191847e-09,0.0009659507195465,-0.0039845332503318,0.0,0.0,0.0,-0.0057463059201836,60.0,-3.5259265899658203,-0.0,-6.361676696542419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936280,297.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9563293457031,0.0,0.0,9.065782796824352e-05,297.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9563293457031,0.0,0.0,9.546706860419364e-05,297.1371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9564819335937,0.0,0.0,7.051164720905945e-05,297.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9561462402344,0.0,0.0,9.5467061328236e-05,297.39532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.95770263671875,0.0,0.0,0.0004528546705842,290.9258728027344,294.1499938964844,283.2804870605469,283.16815185546875,283.3348083496094,282.7522277832031,288.5732727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659525821916,1.88302862191847e-09,0.0009659507195465,-0.0039845332503318,0.0,0.0,0.0,-0.0057463059201836,60.0,-3.5259265899658203,-0.0,-6.361676696542419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936340,297.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9541931152344,0.0,0.0,9.08472648006864e-05,297.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9541931152344,0.0,0.0,9.566654625814408e-05,297.1341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9543151855469,0.0,0.0,7.065898535074666e-05,297.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9539794921875,0.0,0.0,9.566654625814408e-05,297.3929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9555358886719,0.0,0.0,0.0004538009234238,290.92333984375,294.1499938964844,283.3343200683594,283.2350158691406,283.3344421386719,282.7852783203125,288.57196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679708746261,2.119030062530669e-09,0.0009679687209427,-0.004602950066328,0.0,0.0,0.0,-0.0058633019216358,60.0,-3.4959585666656494,-0.0,-6.388290074710312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936400,297.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9541931152344,0.0,0.0,9.08472648006864e-05,297.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9541931152344,0.0,0.0,9.566654625814408e-05,297.1341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9543151855469,0.0,0.0,7.065898535074666e-05,297.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9539794921875,0.0,0.0,9.566654625814408e-05,297.3929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9555358886719,0.0,0.0,0.0004538009234238,290.92333984375,294.1499938964844,283.3343200683594,283.2350158691406,283.3344421386719,282.7852783203125,288.57196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679708746261,2.119030062530669e-09,0.0009679687209427,-0.004602950066328,0.0,0.0,0.0,-0.0058633019216358,60.0,-3.4959585666656494,-0.0,-6.388290074710312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936460,297.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9520263671875,0.0,0.0,9.106891229748726e-05,297.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9520263671875,0.0,0.0,9.589995170244948e-05,297.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9521484375,0.0,0.0,7.083137461449951e-05,297.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9518127441406,0.0,0.0,9.589995170244948e-05,297.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.953369140625,0.0,0.0,0.000454908091342,290.9207763671875,294.1499938964844,283.38702392578125,283.3004150390625,283.3349609375,282.82550048828125,288.57061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703323012217,2.395162956858598e-09,0.0009703299147076,-0.0053265206515789,0.0,0.0,0.0,-0.006000192835927,60.0,-3.467512845993042,-0.0,-6.419499243293103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936520,297.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9520263671875,0.0,0.0,9.106891229748726e-05,297.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9520263671875,0.0,0.0,9.589995170244948e-05,297.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9521484375,0.0,0.0,7.083137461449951e-05,297.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9518127441406,0.0,0.0,9.589995170244948e-05,297.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.953369140625,0.0,0.0,0.000454908091342,290.9207763671875,294.1499938964844,283.38702392578125,283.3004150390625,283.3349609375,282.82550048828125,288.57061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703323012217,2.395162956858598e-09,0.0009703299147076,-0.0053265206515789,0.0,0.0,0.0,-0.006000192835927,60.0,-3.467512845993042,-0.0,-6.419499243293103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936580,297.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9498291015625,0.0,0.0,9.131965634878723e-05,297.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9498291015625,0.0,0.0,9.61639962042682e-05,297.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.949951171875,0.0,0.0,7.102639938239008e-05,297.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9496459960937,0.0,0.0,9.61639962042682e-05,297.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.951171875,0.0,0.0,0.0004561606328934,290.918212890625,294.1499938964844,283.43829345703125,283.3639831542969,283.33642578125,282.87451171875,288.5691833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730039164423,2.707550184055662e-09,0.0009730011806823,-0.0061450810171663,0.0,0.0,0.0,-0.006155056413263,60.0,-3.4409775733947754,-0.0,-6.454897771845935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936640,297.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9498291015625,0.0,0.0,9.131965634878723e-05,297.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9498291015625,0.0,0.0,9.61639962042682e-05,297.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.949951171875,0.0,0.0,7.102639938239008e-05,297.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9496459960937,0.0,0.0,9.61639962042682e-05,297.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.951171875,0.0,0.0,0.0004561606328934,290.918212890625,294.1499938964844,283.43829345703125,283.3639831542969,283.33642578125,282.87451171875,288.5691833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730039164423,2.707550184055662e-09,0.0009730011806823,-0.0061450810171663,0.0,0.0,0.0,-0.006155056413263,60.0,-3.4409775733947754,-0.0,-6.454897771845935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936700,297.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.94873046875,0.0,0.0,9.145379590336232e-05,297.0949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.94873046875,0.0,0.0,9.630525892134756e-05,297.12603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9488830566406,0.0,0.0,7.113072933861986e-05,297.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.94854736328125,0.0,0.0,9.630525164538994e-05,297.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9500732421875,0.0,0.0,0.000456830690382,290.9169006347656,294.1499938964844,283.4632263183594,283.3948974609375,283.33746337890625,282.9021911621094,288.56842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744330891408,2.8746685032388086e-09,0.0009744301787577,-0.0065829823724925,0.0,0.0,0.0,-0.0062379040755331,60.0,-3.4283835887908936,-0.0,-6.473874947232616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936760,297.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9476318359375,0.0,0.0,9.159203909803182e-05,297.0933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9476318359375,0.0,0.0,9.645083628129214e-05,297.12432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.94775390625,0.0,0.0,7.123825344024226e-05,297.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.94744873046875,0.0,0.0,9.645082900533453e-05,297.3855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9489440917969,0.0,0.0,0.0004575212369672,290.9156188964844,294.1499938964844,283.4876708984375,283.4251708984375,283.3387145996094,282.9317626953125,288.56768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759059757925,3.0468991774057486e-09,0.0009759029489941,-0.0070342766121029,0.0,0.0,0.0,-0.00632328633219,60.0,-3.416208505630493,-0.0,-6.493461768286579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936820,297.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9454345703125,0.0,0.0,9.18773512239568e-05,297.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9454345703125,0.0,0.0,9.675128239905462e-05,297.1208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.945556640625,0.0,0.0,7.146016287151724e-05,297.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9452514648437,0.0,0.0,9.675128239905462e-05,297.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9467163085937,0.0,0.0,0.0004589464224409,290.9130249023437,294.1499938964844,283.53485107421875,283.4836120605469,283.3418273925781,282.9965515136719,288.56610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978945987299,3.402352621861837e-09,0.0009789424948394,-0.0079656522721052,0.0,0.0,0.0,-0.0064995004795491,60.0,-3.393218278884888,-0.0,-6.533979046707827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936880,297.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9454345703125,0.0,0.0,9.18773512239568e-05,297.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9454345703125,0.0,0.0,9.675128239905462e-05,297.1208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.945556640625,0.0,0.0,7.146016287151724e-05,297.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9452514648437,0.0,0.0,9.675128239905462e-05,297.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9467163085937,0.0,0.0,0.0004589464224409,290.9130249023437,294.1499938964844,283.53485107421875,283.4836120605469,283.3418273925781,282.9965515136719,288.56610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978945987299,3.402352621861837e-09,0.0009789424948394,-0.0079656522721052,0.0,0.0,0.0,-0.0064995004795491,60.0,-3.393218278884888,-0.0,-6.533979046707827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936940,297.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9432067871094,0.0,0.0,9.216535545419902e-05,297.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9432067871094,0.0,0.0,9.7054558864329e-05,297.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9433288574219,0.0,0.0,7.16841677785851e-05,297.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9430236816406,0.0,0.0,9.7054558864329e-05,297.3804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9444885253906,0.0,0.0,0.0004603850538842,290.910400390625,294.1499938964844,283.57940673828125,283.5387878417969,283.3456726074219,283.0672912597656,288.5644836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820145787671,3.761158495763084e-09,0.0009820107370615,-0.0089057916775345,0.0,0.0,0.0,-0.0066773765720427,60.0,-3.371882915496826,-0.0,-6.575005784270618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937000,297.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9432067871094,0.0,0.0,9.216535545419902e-05,297.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9432067871094,0.0,0.0,9.7054558864329e-05,297.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9433288574219,0.0,0.0,7.16841677785851e-05,297.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9430236816406,0.0,0.0,9.7054558864329e-05,297.3804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9444885253906,0.0,0.0,0.0004603850538842,290.910400390625,294.1499938964844,283.57940673828125,283.5387878417969,283.3456726074219,283.0672912597656,288.5644836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820145787671,3.761158495763084e-09,0.0009820107370615,-0.0089057916775345,0.0,0.0,0.0,-0.0066773765720427,60.0,-3.371882915496826,-0.0,-6.575005784270618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937060,297.03204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9409484863281,0.0,0.0,9.244588727597149e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9409484863281,0.0,0.0,9.734997001942249e-05,297.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9410705566406,0.0,0.0,7.190235919551924e-05,297.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9407653808594,0.0,0.0,9.734997001942249e-05,297.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9422302246094,0.0,0.0,0.0004617863742168,290.90777587890625,294.1499938964844,283.6210021972656,283.5902404785156,283.3501892089844,283.1418151855469,288.5628356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985003542155,4.110657148004293e-09,0.0009849994676187,-0.0098215229809284,0.0,0.0,0.0,-0.0068506388925015,60.0,-3.3520281314849854,-0.0,-6.615091763251257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937120,297.03204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9409484863281,0.0,0.0,9.244588727597149e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9409484863281,0.0,0.0,9.734997001942249e-05,297.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9410705566406,0.0,0.0,7.190235919551924e-05,297.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9407653808594,0.0,0.0,9.734997001942249e-05,297.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9422302246094,0.0,0.0,0.0004617863742168,290.90777587890625,294.1499938964844,283.6210021972656,283.5902404785156,283.3501892089844,283.1418151855469,288.5628356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985003542155,4.110657148004293e-09,0.0009849994676187,-0.0098215229809284,0.0,0.0,0.0,-0.0068506388925015,60.0,-3.3520281314849854,-0.0,-6.615091763251257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937180,297.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.93951416015625,0.0,0.0,9.261589730158448e-05,297.0819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.93951416015625,0.0,0.0,9.752900950843468e-05,297.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.93963623046875,0.0,0.0,7.203459244919941e-05,297.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9393310546875,0.0,0.0,9.752900950843468e-05,297.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9407653808594,0.0,0.0,0.0004626356239896,290.9060974121094,294.1499938964844,283.6458740234375,283.6210327148437,283.3534240722656,283.1905822753906,288.56170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868150809779,4.3224712698020085e-09,0.000986810773611,-0.0103764906525611,0.0,0.0,0.0,-0.0069556445814669,60.0,-3.340170383453369,-0.0,-6.639444904976699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937240,297.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9386901855469,0.0,0.0,9.270777081837878e-05,297.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9386901855469,0.0,0.0,9.762575064087288e-05,297.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9388122558594,0.0,0.0,7.210604235297069e-05,297.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9385070800781,0.0,0.0,9.762575064087288e-05,297.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.93994140625,0.0,0.0,0.0004630945331882,290.9051513671875,294.1499938964844,283.6592102050781,283.6375732421875,283.3553161621094,283.2180480957031,288.56109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877939010038,4.436925493678245e-09,0.0009877894772216,-0.0106763653457164,0.0,0.0,0.0,-0.0070123844780027,60.0,-3.3337018489837646,-0.0,-6.652623341096843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937300,297.01910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.93756103515625,0.0,0.0,9.282762766815722e-05,297.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.93756103515625,0.0,0.0,9.77519666776061e-05,297.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.93768310546875,0.0,0.0,7.219926919788122e-05,297.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9373779296875,0.0,0.0,9.77519666776061e-05,297.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9388122558594,0.0,0.0,0.0004636932571884,290.9038391113281,294.1499938964844,283.6769714355469,283.6595153808594,283.3581237792969,283.2559814453125,288.5602111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890710934996,4.586253599114798e-09,0.0009890665533021,-0.0110676055774092,0.0,0.0,0.0,-0.0070864134468138,60.0,-3.325080394744873,-0.0,-6.66983623887063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937360,297.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9364318847656,0.0,0.0,9.294008486904204e-05,297.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9364318847656,0.0,0.0,9.787039016373456e-05,297.1071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9365539550781,0.0,0.0,7.228673348436132e-05,297.0362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9362487792969,0.0,0.0,9.787039016373456e-05,297.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9376525878906,0.0,0.0,0.0004642550193239,290.9024963378906,294.1499938964844,283.6937255859375,283.6802673339844,283.36102294921875,283.2934875488281,288.559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902693564072,4.726360192108814e-09,0.000990264583379,-0.011434681713581,0.0,0.0,0.0,-0.007155870553106,60.0,-3.316737651824951,-0.0,-6.686006059908324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937420,297.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.93414306640625,0.0,0.0,9.313179907621816e-05,297.0747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.93414306640625,0.0,0.0,9.807226888369768e-05,297.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.93426513671875,0.0,0.0,7.24358469597064e-05,297.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9339599609375,0.0,0.0,9.807226888369768e-05,297.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.93536376953125,0.0,0.0,0.0004652126517612,290.8998413085937,294.1499938964844,283.7240905761719,283.7178955078125,283.3671875,283.3658752441406,288.5574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923120960593,4.965201139128794e-09,0.0009923070902004,-0.012060428969562,0.0,0.0,0.0,-0.0072742751799523,60.0,-3.3009912967681885,-0.0,-6.713617040077224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937480,297.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.93414306640625,0.0,0.0,9.313179907621816e-05,297.0747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.93414306640625,0.0,0.0,9.807226888369768e-05,297.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.93426513671875,0.0,0.0,7.24358469597064e-05,297.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9339599609375,0.0,0.0,9.807226888369768e-05,297.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.93536376953125,0.0,0.0,0.0004652126517612,290.8998413085937,294.1499938964844,283.7240905761719,283.7178955078125,283.3671875,283.3658752441406,288.5574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923120960593,4.965201139128794e-09,0.0009923070902004,-0.012060428969562,0.0,0.0,0.0,-0.0072742751799523,60.0,-3.3009912967681885,-0.0,-6.713617040077224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937540,297.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9318542480469,0.0,0.0,9.327327279606834e-05,297.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9318542480469,0.0,0.0,9.822125139180572e-05,297.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9319763183594,0.0,0.0,7.254588126670569e-05,297.0330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9316711425781,0.0,0.0,9.82212441158481e-05,297.3682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9330444335937,0.0,0.0,0.0004659193218685,290.8971862792969,294.1499938964844,283.75,283.75,283.3737487792969,283.4334716796875,288.5556335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938195580616,5.141453485180136e-09,0.0009938144357874,-0.0125221889466047,0.0,0.0,0.0,-0.007361652329564,60.0,-3.286390542984009,-0.0,-6.734028090704669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937600,297.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9318542480469,0.0,0.0,9.327327279606834e-05,297.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9318542480469,0.0,0.0,9.822125139180572e-05,297.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9319763183594,0.0,0.0,7.254588126670569e-05,297.0330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9316711425781,0.0,0.0,9.82212441158481e-05,297.3682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9330444335937,0.0,0.0,0.0004659193218685,290.8971862792969,294.1499938964844,283.75,283.75,283.3737487792969,283.4334716796875,288.5556335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938195580616,5.141453485180136e-09,0.0009938144357874,-0.0125221889466047,0.0,0.0,0.0,-0.007361652329564,60.0,-3.286390542984009,-0.0,-6.734028090704669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937660,296.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9295654296875,0.0,0.0,9.338402014691384e-05,297.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9295654296875,0.0,0.0,9.833787044044584e-05,297.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9296569824219,0.0,0.0,7.26320140529424e-05,297.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.92938232421875,0.0,0.0,9.833787044044584e-05,297.36602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9307556152344,0.0,0.0,0.0004664725565817,290.89453125,294.1499938964844,283.77362060546875,283.77362060546875,283.380615234375,283.4949035644531,288.5537414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949995437636,5.279428449966872e-09,0.0009949943050742,-0.012883661314845,0.0,0.0,0.0,-0.0074300523847341,60.0,-3.272665739059448,-0.0,-6.750028802571252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937720,296.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9295654296875,0.0,0.0,9.338402014691384e-05,297.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9295654296875,0.0,0.0,9.833787044044584e-05,297.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9296569824219,0.0,0.0,7.26320140529424e-05,297.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.92938232421875,0.0,0.0,9.833787044044584e-05,297.36602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9307556152344,0.0,0.0,0.0004664725565817,290.89453125,294.1499938964844,283.77362060546875,283.77362060546875,283.380615234375,283.4949035644531,288.5537414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949995437636,5.279428449966872e-09,0.0009949943050742,-0.012883661314845,0.0,0.0,0.0,-0.0074300523847341,60.0,-3.272665739059448,-0.0,-6.750028802571252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937780,296.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.92724609375,0.0,0.0,9.349649917567147e-05,297.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.92724609375,0.0,0.0,9.845632303040476e-05,297.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9273681640625,0.0,0.0,7.271950744325295e-05,297.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.92706298828125,0.0,0.0,9.845632303040476e-05,297.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.92840576171875,0.0,0.0,0.0004670344351325,290.891845703125,294.1499938964844,283.79736328125,283.79736328125,283.3878173828125,283.5507507324219,288.5517883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961980395019,5.419564796937948e-09,0.0009961926843971,-0.0132507905364036,0.0,0.0,0.0,-0.0074995239265263,60.0,-3.2590749263763428,-0.0,-6.766298810134685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937840,296.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.92724609375,0.0,0.0,9.349649917567147e-05,297.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.92724609375,0.0,0.0,9.845632303040476e-05,297.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9273681640625,0.0,0.0,7.271950744325295e-05,297.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.92706298828125,0.0,0.0,9.845632303040476e-05,297.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.92840576171875,0.0,0.0,0.0004670344351325,290.891845703125,294.1499938964844,283.79736328125,283.79736328125,283.3878173828125,283.5507507324219,288.5517883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961980395019,5.419564796937948e-09,0.0009961926843971,-0.0132507905364036,0.0,0.0,0.0,-0.0074995239265263,60.0,-3.2590749263763428,-0.0,-6.766298810134685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937900,296.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.92608642578125,0.0,0.0,9.355301153846084e-05,297.0657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.92608642578125,0.0,0.0,9.851582581177354e-05,297.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9262084960937,0.0,0.0,7.276345422724262e-05,297.0260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9259033203125,0.0,0.0,9.851582581177354e-05,297.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.92724609375,0.0,0.0,0.0004673166840802,290.8905029296875,294.1499938964844,283.80926513671875,283.80926513671875,283.3915100097656,283.57672119140625,288.5508117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968001395463,5.4899627066617995e-09,0.0009967946680262,-0.013435217551887,0.0,0.0,0.0,-0.0075344233773648,60.0,-3.252259016036988,-0.0,-6.774479999194227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937960,296.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9249267578125,0.0,0.0,9.36096257646568e-05,297.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9249267578125,0.0,0.0,9.857545228442176e-05,297.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.925048828125,0.0,0.0,7.280748832272366e-05,297.0243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9247436523437,0.0,0.0,9.857544500846416e-05,297.3618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.92608642578125,0.0,0.0,0.0004675995151046,290.88916015625,294.1499938964844,283.8211669921875,283.8211669921875,283.3952941894531,283.6015930175781,288.5498352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974032873287,5.5604982840407055e-09,0.0009973978158086,-0.0136200040578842,0.0,0.0,0.0,-0.0075693912804126,60.0,-3.2454259395599365,-0.0,-6.782681793993106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938020,296.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9225769042969,0.0,0.0,9.372306521981956e-05,297.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9225769042969,0.0,0.0,9.869490168057382e-05,297.0909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9226989746094,0.0,0.0,7.289571658475325e-05,297.0210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.92242431640625,0.0,0.0,9.869490168057382e-05,297.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9237365722656,0.0,0.0,0.0004681661375798,290.886474609375,294.1499938964844,283.8450012207031,283.8450012207031,283.4031066894531,283.6483459472656,288.5478210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986119111999,5.701822569648129e-09,0.0009986062068492,-0.0139902355149388,0.0,0.0,0.0,-0.0076394518837332,60.0,-3.231717109680176,-0.0,-6.799130147783218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938080,296.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9225769042969,0.0,0.0,9.372306521981956e-05,297.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9225769042969,0.0,0.0,9.869490168057382e-05,297.0909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9226989746094,0.0,0.0,7.289571658475325e-05,297.0210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.92242431640625,0.0,0.0,9.869490168057382e-05,297.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9237365722656,0.0,0.0,0.0004681661375798,290.886474609375,294.1499938964844,283.8450012207031,283.8450012207031,283.4031066894531,283.6483459472656,288.5478210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986119111999,5.701822569648129e-09,0.0009986062068492,-0.0139902355149388,0.0,0.0,0.0,-0.0076394518837332,60.0,-3.231717109680176,-0.0,-6.799130147783218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938140,296.9765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9202575683594,0.0,0.0,9.383649739902468e-05,297.0601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9202575683594,0.0,0.0,9.881435835268348e-05,297.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9203491210937,0.0,0.0,7.298394484678283e-05,297.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9200744628906,0.0,0.0,9.881435835268348e-05,297.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.92138671875,0.0,0.0,0.0004687327891588,290.8837890625,294.1499938964844,283.8687438964844,283.8687438964844,283.4112243652344,283.6915283203125,288.5458068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998205350711,5.843144190720295e-09,0.0009998147143051,-0.0143604530021548,0.0,0.0,0.0,-0.00770951109007,60.0,-3.217975616455078,-0.0,-6.815597686227194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938200,296.9765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9202575683594,0.0,0.0,9.383649739902468e-05,297.0601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9202575683594,0.0,0.0,9.881435835268348e-05,297.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9203491210937,0.0,0.0,7.298394484678283e-05,297.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9200744628906,0.0,0.0,9.881435835268348e-05,297.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.92138671875,0.0,0.0,0.0004687327891588,290.8837890625,294.1499938964844,283.8687438964844,283.8687438964844,283.4112243652344,283.6915283203125,288.5458068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998205350711,5.843144190720295e-09,0.0009998147143051,-0.0143604530021548,0.0,0.0,0.0,-0.00770951109007,60.0,-3.217975616455078,-0.0,-6.815597686227194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938260,296.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9179077148437,0.0,0.0,9.394961671205238e-05,297.0579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9179077148437,0.0,0.0,9.89334803307429e-05,297.0863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9179992675781,0.0,0.0,7.307192572625354e-05,297.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9177551269531,0.0,0.0,9.893347305478528e-05,297.3558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9190368652344,0.0,0.0,0.0004692978400271,290.881103515625,294.1499938964844,283.8923645019531,283.8923645019531,283.4195861816406,283.7317199707031,288.54376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001025782898,5.984073681020163e-09,0.0010010198457166,-0.0147296385839581,0.0,0.0,0.0,-0.0077793756499886,60.0,-3.2042341232299805,-0.0,-6.832038934589947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938320,296.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9179077148437,0.0,0.0,9.394961671205238e-05,297.0579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9179077148437,0.0,0.0,9.89334803307429e-05,297.0863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9179992675781,0.0,0.0,7.307192572625354e-05,297.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9177551269531,0.0,0.0,9.893347305478528e-05,297.3558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9190368652344,0.0,0.0,0.0004692978400271,290.881103515625,294.1499938964844,283.8923645019531,283.8923645019531,283.4195861816406,283.7317199707031,288.54376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001025782898,5.984073681020163e-09,0.0010010198457166,-0.0147296385839581,0.0,0.0,0.0,-0.0077793756499886,60.0,-3.2042341232299805,-0.0,-6.832038934589947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938380,296.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.91619873046875,0.0,0.0,9.4030678155832e-05,297.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.91619873046875,0.0,0.0,9.901883458951488e-05,297.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.91632080078125,0.0,0.0,7.313497189898044e-05,297.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9160461425781,0.0,0.0,9.901883458951488e-05,297.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9173278808594,0.0,0.0,0.0004697027325164,290.879150390625,294.1499938964844,283.90924072265625,283.90924072265625,283.4258117675781,283.7590026855469,288.5422668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018894681707,6.085059123250858e-09,0.0010018832981586,-0.0149941807612776,0.0,0.0,0.0,-0.0078294388949871,60.0,-3.19435977935791,-0.0,-6.843833233460829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938440,296.9676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9155578613281,0.0,0.0,9.406206663697958e-05,297.0558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9155578613281,0.0,0.0,9.905189654091372e-05,297.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9156494140625,0.0,0.0,7.315939001273364e-05,297.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9154052734375,0.0,0.0,9.905188926495612e-05,297.3539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9166564941406,0.0,0.0,0.0004698595439549,290.8783874511719,294.1499938964844,283.915771484375,283.915771484375,283.4282531738281,283.769287109375,288.54168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022239293903,6.124169615873143e-09,0.0010022177593782,-0.0150966346263885,0.0,0.0,0.0,-0.0078488271683454,60.0,-3.1905276775360107,-0.0,-6.848403444337239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
