time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11938500,296.96551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.91436767578125,0.0,0.0,9.411796781932936e-05,297.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.91436767578125,0.0,0.0,9.911075903801247e-05,297.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9144897460937,0.0,0.0,7.320286385947838e-05,297.00860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9142150878906,0.0,0.0,9.911075176205486e-05,297.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9154663085937,0.0,0.0,0.0004701387661043,290.8770446777344,294.1499938964844,283.9273986816406,283.9273986816406,283.43267822265625,283.7872009277344,288.5406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028195101767,6.193808577137361e-09,0.0010028132237493,-0.0152790592983365,0.0,0.0,0.0,-0.0078833503648638,60.0,-3.183696746826172,-0.0,-6.856544843003577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938560,296.96337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9131774902344,0.0,0.0,9.417352703167126e-05,297.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9131774902344,0.0,0.0,9.916926501318812e-05,297.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9132995605469,0.0,0.0,7.324608304770663e-05,297.0068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9130249023437,0.0,0.0,9.916926501318812e-05,297.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9142761230469,0.0,0.0,0.0004704163002315,290.8757019042969,294.1499938964844,283.9389343261719,283.9389343261719,283.4371643066406,283.8045959472656,288.5395812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034114820882,6.263030982722739e-09,0.0010034051956608,-0.0154603905975818,0.0,0.0,0.0,-0.0079176668077707,60.0,-3.176888942718506,-0.0,-6.864642188020299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938620,296.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.91082763671875,0.0,0.0,9.428355406271294e-05,297.0517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.91082763671875,0.0,0.0,9.928512736223638e-05,297.07989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9109191894531,0.0,0.0,7.333165558520705e-05,297.0031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9106750488281,0.0,0.0,9.928512008627877e-05,297.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9118957519531,0.0,0.0,0.0004709658969659,290.8729858398437,294.1499938964844,283.9617614746094,283.9617614746094,283.44635009765625,283.83795166015625,288.5374755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045836679637,6.4001004496105915e-09,0.001004577265121,-0.0158194471150636,0.0,0.0,0.0,-0.0079856179654598,60.0,-3.163358688354492,-0.0,-6.880690506250178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938680,296.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.91082763671875,0.0,0.0,9.428355406271294e-05,297.0517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.91082763671875,0.0,0.0,9.928512736223638e-05,297.07989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9109191894531,0.0,0.0,7.333165558520705e-05,297.0031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9106750488281,0.0,0.0,9.928512008627877e-05,297.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9118957519531,0.0,0.0,0.0004709658969659,290.8729858398437,294.1499938964844,283.9617614746094,283.9617614746094,283.44635009765625,283.83795166015625,288.5374755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045836679637,6.4001004496105915e-09,0.001004577265121,-0.0158194471150636,0.0,0.0,0.0,-0.0079856179654598,60.0,-3.163358688354492,-0.0,-6.880690506250178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938740,296.9554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.90869140625,0.0,0.0,9.437996777705848e-05,297.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.90869140625,0.0,0.0,9.93866560747847e-05,297.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9088134765625,0.0,0.0,7.340664888033643e-05,296.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9085388183594,0.0,0.0,9.93866560747847e-05,297.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9097595214844,0.0,0.0,0.0004714475362561,290.8705749511719,294.1499938964844,283.98175048828125,283.98175048828125,283.4547424316406,283.8661193847656,288.5355834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056110331788,6.520224360428983e-09,0.0010056045139208,-0.0161341074854135,0.0,0.0,0.0,-0.0080451695248484,60.0,-3.151442527770996,-0.0,-6.894770621101999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938800,296.9550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.908447265625,0.0,0.0,9.43918275879696e-05,297.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.908447265625,0.0,0.0,9.939914161805063e-05,297.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9085388183594,0.0,0.0,7.34158675186336e-05,296.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9082946777344,0.0,0.0,9.939914161805063e-05,297.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9095153808594,0.0,0.0,0.0004715067625511,290.8702697753906,294.1499938964844,283.98419189453125,283.98419189453125,283.4557800292969,283.8695068359375,288.5353698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057372273877,6.534995655727016e-09,0.0010057307081297,-0.0161728020757436,0.0,0.0,0.0,-0.00805249158293,60.0,-3.149972915649414,-0.0,-6.896502924291782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938860,296.9510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9060363769531,0.0,0.0,9.449802746530622e-05,297.0478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9060363769531,0.0,0.0,9.951098036253823e-05,297.07574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9061584472656,0.0,0.0,7.349847146542743e-05,296.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9059143066406,0.0,0.0,9.951098036253823e-05,297.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9071044921875,0.0,0.0,0.0004720372671727,290.8675537109375,294.1499938964844,284.0061950683594,284.0061950683594,283.4654541015625,283.8995361328125,288.5332336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068689007312,6.6673084830881635e-09,0.0010068622650578,-0.0165193863213062,0.0,0.0,0.0,-0.0081180855631828,60.0,-3.136756420135498,-0.0,-6.912030414696346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938920,296.9510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9060363769531,0.0,0.0,9.449802746530622e-05,297.0478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9060363769531,0.0,0.0,9.951098036253823e-05,297.07574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9061584472656,0.0,0.0,7.349847146542743e-05,296.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9059143066406,0.0,0.0,9.951098036253823e-05,297.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9071044921875,0.0,0.0,0.0004720372671727,290.8675537109375,294.1499938964844,284.0061950683594,284.0061950683594,283.4654541015625,283.8995361328125,288.5332336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068689007312,6.6673084830881635e-09,0.0010068622650578,-0.0165193863213062,0.0,0.0,0.0,-0.0081180855631828,60.0,-3.136756420135498,-0.0,-6.912030414696346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938980,296.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9036560058594,0.0,0.0,9.46016443776898e-05,297.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9036560058594,0.0,0.0,9.962009062292054e-05,297.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9037475585937,0.0,0.0,7.357905269600451e-05,296.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.90350341796875,0.0,0.0,9.962008334696292e-05,297.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9046936035156,0.0,0.0,0.0004725548205897,290.8648376464844,294.1499938964844,284.02764892578125,284.02764892578125,283.475341796875,283.9281005859375,288.5310974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079727508127,6.796391005536861e-09,0.0010079659987241,-0.0168575029820203,0.0,0.0,0.0,-0.0081820767372846,60.0,-3.123762845993042,-0.0,-6.927194817762938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939040,296.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9036560058594,0.0,0.0,9.46016443776898e-05,297.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9036560058594,0.0,0.0,9.962009062292054e-05,297.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9037475585937,0.0,0.0,7.357905269600451e-05,296.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.90350341796875,0.0,0.0,9.962008334696292e-05,297.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9046936035156,0.0,0.0,0.0004725548205897,290.8648376464844,294.1499938964844,284.02764892578125,284.02764892578125,283.475341796875,283.9281005859375,288.5310974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079727508127,6.796391005536861e-09,0.0010079659987241,-0.0168575029820203,0.0,0.0,0.0,-0.0081820767372846,60.0,-3.123762845993042,-0.0,-6.927194817762938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939100,296.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9024658203125,0.0,0.0,9.465249604545534e-05,297.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9024658203125,0.0,0.0,9.967364167096092e-05,297.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9025573730469,0.0,0.0,7.361861207755283e-05,296.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9023132324219,0.0,0.0,9.967364167096092e-05,297.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.90350341796875,0.0,0.0,0.0004728088388219,290.86346435546875,294.1499938964844,284.03814697265625,284.03814697265625,283.4803466796875,283.9419250488281,288.5299987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085146641358,6.85974743674933e-09,0.0010085077956318,-0.0170234553515911,0.0,0.0,0.0,-0.0082134855911135,60.0,-3.117351055145264,-0.0,-6.934644147804647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939160,296.94366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9012451171875,0.0,0.0,9.470248187426478e-05,297.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9012451171875,0.0,0.0,9.972628322429956e-05,297.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9013671875,0.0,0.0,7.365748751908541e-05,296.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.901123046875,0.0,0.0,9.972627594834194e-05,297.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9022827148437,0.0,0.0,0.0004730585496872,290.8620910644531,294.1499938964844,284.04852294921875,284.04852294921875,283.4854431152344,283.95538330078125,288.5289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090472642332,6.922024731181864e-09,0.0010090402793139,-0.0171865820884704,0.0,0.0,0.0,-0.008244358934462,60.0,-3.111010789871216,-0.0,-6.94197055395307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939220,296.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8988647460937,0.0,0.0,9.479997970629483e-05,297.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8988647460937,0.0,0.0,9.982894698623568e-05,297.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8989562988281,0.0,0.0,7.373331754934043e-05,296.9850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8987121582031,0.0,0.0,9.982894698623568e-05,297.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8998718261719,0.0,0.0,0.0004735455440822,290.859375,294.1499938964844,284.0687255859375,284.0687255859375,283.4957275390625,283.9814758300781,288.5267639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100860381498,7.0434871268787455e-09,0.0010100789368152,-0.0175047274678945,0.0,0.0,0.0,-0.0083045735955238,60.0,-3.0985476970672607,-0.0,-6.956270226510243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939280,296.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8988647460937,0.0,0.0,9.479997970629483e-05,297.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8988647460937,0.0,0.0,9.982894698623568e-05,297.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8989562988281,0.0,0.0,7.373331754934043e-05,296.9850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8987121582031,0.0,0.0,9.982894698623568e-05,297.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8998718261719,0.0,0.0,0.0004735455440822,290.859375,294.1499938964844,284.0687255859375,284.0687255859375,283.4957275390625,283.9814758300781,288.5267639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100860381498,7.0434871268787455e-09,0.0010100789368152,-0.0175047274678945,0.0,0.0,0.0,-0.0083045735955238,60.0,-3.0985476970672607,-0.0,-6.956270226510243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939340,296.9370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8964538574219,0.0,0.0,9.489396325079724e-05,297.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8964538574219,0.0,0.0,9.992792183766142e-05,297.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.89654541015625,0.0,0.0,7.380641909549013e-05,296.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.89630126953125,0.0,0.0,9.992792183766142e-05,297.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8974304199219,0.0,0.0,0.0004740150470752,290.8566589355469,294.1499938964844,284.0882263183594,284.0882263183594,283.5061950683594,284.00640869140625,288.52459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110874427482,7.160582349285961e-09,0.0010110802249982,-0.0178114306181669,0.0,0.0,0.0,-0.0083626229315996,60.0,-3.0863969326019287,-0.0,-6.970070387524174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939400,296.9370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8964538574219,0.0,0.0,9.489396325079724e-05,297.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8964538574219,0.0,0.0,9.992792183766142e-05,297.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.89654541015625,0.0,0.0,7.380641909549013e-05,296.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.89630126953125,0.0,0.0,9.992792183766142e-05,297.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8974304199219,0.0,0.0,0.0004740150470752,290.8566589355469,294.1499938964844,284.0882263183594,284.0882263183594,283.5061950683594,284.00640869140625,288.52459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110874427482,7.160582349285961e-09,0.0010110802249982,-0.0178114306181669,0.0,0.0,0.0,-0.0083626229315996,60.0,-3.0863969326019287,-0.0,-6.970070387524174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939460,296.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8940124511719,0.0,0.0,9.498377767158672e-05,297.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8940124511719,0.0,0.0,0.0001000225020106,297.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8941345214844,0.0,0.0,7.38762755645439e-05,296.97808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8938903808594,0.0,0.0,0.0001000224947347,297.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.89501953125,0.0,0.0,0.0004744636826217,290.8539123535156,294.1499938964844,284.1069641113281,284.1069641113281,283.5168151855469,284.0301818847656,288.5224304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120443766936,7.272476398867411e-09,0.0010120370425283,-0.0181045047938823,0.0,0.0,0.0,-0.0084180934354662,60.0,-3.0746309757232666,-0.0,-6.983269429383655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939520,296.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8940124511719,0.0,0.0,9.498377767158672e-05,297.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8940124511719,0.0,0.0,0.0001000225020106,297.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8941345214844,0.0,0.0,7.38762755645439e-05,296.97808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8938903808594,0.0,0.0,0.0001000224947347,297.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.89501953125,0.0,0.0,0.0004744636826217,290.8539123535156,294.1499938964844,284.1069641113281,284.1069641113281,283.5168151855469,284.0301818847656,288.5224304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120443766936,7.272476398867411e-09,0.0010120370425283,-0.0181045047938823,0.0,0.0,0.0,-0.0084180934354662,60.0,-3.0746309757232666,-0.0,-6.983269429383655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939580,296.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.89208984375,0.0,0.0,9.505268826615064e-05,297.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.89208984375,0.0,0.0,0.0001000950651359,297.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8921813964844,0.0,0.0,7.392987026832998e-05,296.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8919372558594,0.0,0.0,0.0001000950651359,297.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.89306640625,0.0,0.0,0.0004748078936245,290.8517150878906,294.1499938964844,284.1213073730469,284.1213073730469,283.5254211425781,284.0484619140625,288.5206604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127784917131,7.358325948558786e-09,0.0010127711575478,-0.0183293614536523,0.0,0.0,0.0,-0.008460653014481,60.0,-3.0654642581939697,-0.0,-6.993405321509273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939640,296.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8916015625,0.0,0.0,9.506944479653612e-05,297.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8916015625,0.0,0.0,0.0001001127020572,297.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8916931152344,0.0,0.0,7.394290150841698e-05,296.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8914489746094,0.0,0.0,0.0001001127020572,297.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.892578125,0.0,0.0,0.000474891567137,290.8511962890625,294.1499938964844,284.12481689453125,284.12481689453125,283.5275573730469,284.0529479980469,288.5202331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129569564014,7.379195920975689e-09,0.0010129496222361,-0.0183840226382017,0.0,0.0,0.0,-0.0084709990769624,60.0,-3.0632119178771973,-0.0,-6.995870194259626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939700,296.93017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.890380859375,0.0,0.0,9.511066309642048e-05,297.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.890380859375,0.0,0.0,0.0001001561104203,297.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8904724121094,0.0,0.0,7.397495937766507e-05,296.9730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8902587890625,0.0,0.0,0.0001001561104203,297.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.891357421875,0.0,0.0,0.0004750974767375,290.8498229980469,294.1499938964844,284.1334228515625,284.1334228515625,283.5329895019531,284.0638732910156,288.5191345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133961914107,7.4305526176488e-09,0.0010133887408301,-0.0185185316950082,0.0,0.0,0.0,-0.0084964586421847,60.0,-3.057693719863892,-0.0,-7.001938229223016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939760,296.92901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.88916015625,0.0,0.0,9.515049896435812e-05,297.0352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.88916015625,0.0,0.0,0.0001001980635919,297.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8892517089844,0.0,0.0,7.400594768114388e-05,296.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8890380859375,0.0,0.0,0.000100198056316,297.3343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.89013671875,0.0,0.0,0.0004752964596264,290.84844970703125,294.1499938964844,284.1417541503906,284.1417541503906,283.5384521484375,284.07452392578125,288.51806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138206416741,7.480180030938754e-09,0.0010138131910935,-0.0186485145241022,0.0,0.0,0.0,-0.0085210613906383,60.0,-3.0522825717926025,-0.0,-7.00780447004945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939820,296.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.88671875,0.0,0.0,9.522658365312964e-05,297.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.88671875,0.0,0.0,0.0001002781864372,297.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8868408203125,0.0,0.0,7.406512304442003e-05,296.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8865966796875,0.0,0.0,0.0001002781791612,297.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8876953125,0.0,0.0,0.0004756765265483,290.845703125,294.1499938964844,284.1577453613281,284.1577453613281,283.5494689941406,284.0950012207031,288.515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146312415599,7.57497087278125e-09,0.001014623674564,-0.0188967809081077,0.0,0.0,0.0,-0.0085680531337857,60.0,-3.0417966842651367,-0.0,-7.019015413334273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939880,296.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.88671875,0.0,0.0,9.522658365312964e-05,297.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.88671875,0.0,0.0,0.0001002781864372,297.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8868408203125,0.0,0.0,7.406512304442003e-05,296.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8865966796875,0.0,0.0,0.0001002781791612,297.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8876953125,0.0,0.0,0.0004756765265483,290.845703125,294.1499938964844,284.1577453613281,284.1577453613281,283.5494689941406,284.0950012207031,288.515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146312415599,7.57497087278125e-09,0.001014623674564,-0.0188967809081077,0.0,0.0,0.0,-0.0085680531337857,60.0,-3.0417966842651367,-0.0,-7.019015413334273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939940,296.9245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.88427734375,0.0,0.0,9.529726958135144e-05,297.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.88427734375,0.0,0.0,0.0001003526194836,297.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8843688964844,0.0,0.0,7.41201001801528e-05,296.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8841552734375,0.0,0.0,0.0001003526194836,297.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8852233886719,0.0,0.0,0.0004760296433232,290.84295654296875,294.1499938964844,284.17266845703125,284.17266845703125,283.560546875,284.1142883300781,288.513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153844486922,7.663033763094518e-09,0.0010153767652809,-0.0191274248063564,0.0,0.0,0.0,-0.0086117098107934,60.0,-3.031859397888184,-0.0,-7.029439075267875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940000,296.9245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.88427734375,0.0,0.0,9.529726958135144e-05,297.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.88427734375,0.0,0.0,0.0001003526194836,297.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8843688964844,0.0,0.0,7.41201001801528e-05,296.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8841552734375,0.0,0.0,0.0001003526194836,297.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8852233886719,0.0,0.0,0.0004760296433232,290.84295654296875,294.1499938964844,284.17266845703125,284.17266845703125,283.560546875,284.1142883300781,288.513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153844486922,7.663033763094518e-09,0.0010153767652809,-0.0191274248063564,0.0,0.0,0.0,-0.0086117098107934,60.0,-3.031859397888184,-0.0,-7.029439075267875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940060,296.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8818359375,0.0,0.0,9.53625058173202e-05,297.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8818359375,0.0,0.0,0.0001004213117994,297.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8819274902344,0.0,0.0,7.41708354325965e-05,296.9617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8817138671875,0.0,0.0,0.0001004213117994,297.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8827819824219,0.0,0.0,0.0004763554607052,290.8402404785156,294.1499938964844,284.1864624023437,284.1864624023437,283.5716857910156,284.1323547363281,288.511474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160794481635,7.744301200318661e-09,0.0010160716483369,-0.0193402655422687,0.0,0.0,0.0,-0.0086519978940486,60.0,-3.022475481033325,-0.0,-7.039065508251954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940120,296.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8818359375,0.0,0.0,9.53625058173202e-05,297.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8818359375,0.0,0.0,0.0001004213117994,297.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8819274902344,0.0,0.0,7.41708354325965e-05,296.9617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8817138671875,0.0,0.0,0.0001004213117994,297.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8827819824219,0.0,0.0,0.0004763554607052,290.8402404785156,294.1499938964844,284.1864624023437,284.1864624023437,283.5716857910156,284.1323547363281,288.511474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160794481635,7.744301200318661e-09,0.0010160716483369,-0.0193402655422687,0.0,0.0,0.0,-0.0086519978940486,60.0,-3.022475481033325,-0.0,-7.039065508251954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940180,296.92041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.87939453125,0.0,0.0,9.542185580357908e-05,297.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.87939453125,0.0,0.0,0.0001004838122753,297.056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8794860839844,0.0,0.0,7.42170013836585e-05,296.9585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8792724609375,0.0,0.0,0.0001004838122753,297.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8803100585937,0.0,0.0,0.000476651941426,290.8374938964844,294.1499938964844,284.1990966796875,284.1990966796875,283.5828857421875,284.1492614746094,288.50927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167118161916,7.818242053758695e-09,0.0010167040163651,-0.0195339154452085,0.0,0.0,0.0,-0.0086886528879404,60.0,-3.013681173324585,-0.0,-7.047829342354818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940240,296.92041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.87939453125,0.0,0.0,9.542185580357908e-05,297.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.87939453125,0.0,0.0,0.0001004838122753,297.056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8794860839844,0.0,0.0,7.42170013836585e-05,296.9585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8792724609375,0.0,0.0,0.0001004838122753,297.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8803100585937,0.0,0.0,0.000476651941426,290.8374938964844,294.1499938964844,284.1990966796875,284.1990966796875,283.5828857421875,284.1492614746094,288.50927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167118161916,7.818242053758695e-09,0.0010167040163651,-0.0195339154452085,0.0,0.0,0.0,-0.0086886528879404,60.0,-3.013681173324585,-0.0,-7.047829342354818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940300,296.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.878173828125,0.0,0.0,9.544956992613152e-05,297.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.878173828125,0.0,0.0,0.0001005130034172,297.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8782653808594,0.0,0.0,7.423856004606932e-05,296.9568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8780517578125,0.0,0.0,0.0001005129961413,297.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.87908935546875,0.0,0.0,0.0004767904174514,290.83612060546875,294.1499938964844,284.2049560546875,284.2049560546875,283.5884704589844,284.1571960449219,288.5081787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170071618631,7.852774430716636e-09,0.0010169992456212,-0.0196243561804294,0.0,0.0,0.0,-0.0087057724595069,60.0,-3.009531021118164,-0.0,-7.051924200141002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940360,296.9183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.876953125,0.0,0.0,9.547560330247506e-05,297.02801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.876953125,0.0,0.0,0.0001005404119496,297.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.87701416015625,0.0,0.0,7.425880176015198e-05,296.95526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8768005371094,0.0,0.0,0.0001005404119496,297.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8778381347656,0.0,0.0,0.000476920424262,290.8347473144531,294.1499938964844,284.21051025390625,284.21051025390625,283.5940856933594,284.1648254394531,288.507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172844631597,7.885203601176727e-09,0.0010172765469178,-0.0197092872112989,0.0,0.0,0.0,-0.00872184894979,60.0,-3.005543708801269,-0.0,-7.055771078512407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940420,296.91650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8744812011719,0.0,0.0,9.552273695589976e-05,297.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8744812011719,0.0,0.0,0.0001005900412565,297.0537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.87457275390625,0.0,0.0,7.429545803461224e-05,296.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8743591308594,0.0,0.0,0.0001005900412565,297.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8753662109375,0.0,0.0,0.0004771558742504,290.8320007324219,294.1499938964844,284.2205810546875,284.2205810546875,283.60528564453125,284.1790466308594,288.5049133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177865624427,7.943920188324682e-09,0.0010177786462008,-0.0198630634695291,0.0,0.0,0.0,-0.0087509574368596,60.0,-2.998108148574829,-0.0,-7.062737950036535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940480,296.91650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8744812011719,0.0,0.0,9.552273695589976e-05,297.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8744812011719,0.0,0.0,0.0001005900412565,297.0537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.87457275390625,0.0,0.0,7.429545803461224e-05,296.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8743591308594,0.0,0.0,0.0001005900412565,297.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8753662109375,0.0,0.0,0.0004771558742504,290.8320007324219,294.1499938964844,284.2205810546875,284.2205810546875,283.60528564453125,284.1790466308594,288.5049133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177865624427,7.943920188324682e-09,0.0010177786462008,-0.0198630634695291,0.0,0.0,0.0,-0.0087509574368596,60.0,-2.998108148574829,-0.0,-7.062737950036535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940540,296.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8720092773437,0.0,0.0,9.55641153268516e-05,297.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8720092773437,0.0,0.0,0.0001006336242426,297.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8721008300781,0.0,0.0,7.432764687109739e-05,296.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.87188720703125,0.0,0.0,0.0001006336169666,297.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8728942871094,0.0,0.0,0.0004773625696543,290.8292541503906,294.1499938964844,284.22930908203125,284.22930908203125,283.616455078125,284.1920471191406,288.5027160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182275436818,7.995474504696176e-09,0.0010182195110246,-0.0199980791658163,0.0,0.0,0.0,-0.0087765147909522,60.0,-2.991346597671509,-0.0,-7.068858565162375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940600,296.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8720092773437,0.0,0.0,9.55641153268516e-05,297.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8720092773437,0.0,0.0,0.0001006336242426,297.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8721008300781,0.0,0.0,7.432764687109739e-05,296.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.87188720703125,0.0,0.0,0.0001006336169666,297.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8728942871094,0.0,0.0,0.0004773625696543,290.8292541503906,294.1499938964844,284.22930908203125,284.22930908203125,283.616455078125,284.1920471191406,288.5027160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182275436818,7.995474504696176e-09,0.0010182195110246,-0.0199980791658163,0.0,0.0,0.0,-0.0087765147909522,60.0,-2.991346597671509,-0.0,-7.068858565162375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940660,296.9130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8695373535156,0.0,0.0,9.559867612551898e-05,297.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8695373535156,0.0,0.0,0.0001006700113066,297.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.86962890625,0.0,0.0,7.435452425852418e-05,296.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8694152832031,0.0,0.0,0.0001006700113066,297.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.87042236328125,0.0,0.0,0.0004775352135766,290.8265380859375,294.1499938964844,284.236572265625,284.236572265625,283.6275329589844,284.2035827636719,288.5005187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185957653447,8.0385271772343e-09,0.0010185877326875,-0.0201108306646347,0.0,0.0,0.0,-0.0087978579103946,60.0,-2.985405206680298,-0.0,-7.073971630688902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940720,296.9130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8695373535156,0.0,0.0,9.559867612551898e-05,297.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8695373535156,0.0,0.0,0.0001006700113066,297.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.86962890625,0.0,0.0,7.435452425852418e-05,296.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8694152832031,0.0,0.0,0.0001006700113066,297.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.87042236328125,0.0,0.0,0.0004775352135766,290.8265380859375,294.1499938964844,284.236572265625,284.236572265625,283.6275329589844,284.2035827636719,288.5005187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185957653447,8.0385271772343e-09,0.0010185877326875,-0.0201108306646347,0.0,0.0,0.0,-0.0087978579103946,60.0,-2.985405206680298,-0.0,-7.073971630688902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940780,296.9117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.86737060546875,0.0,0.0,9.562401100993156e-05,297.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.86737060546875,0.0,0.0,0.0001006966922432,297.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8674621582031,0.0,0.0,7.4374234827701e-05,296.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.86724853515625,0.0,0.0,0.0001006966922432,297.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.86822509765625,0.0,0.0,0.0004776617861352,290.8240966796875,294.1499938964844,284.2417297363281,284.2417297363281,283.6372375488281,284.2125549316406,288.49859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188656160607,8.070092150092023e-09,0.0010188575834035,-0.0201934948563575,0.0,0.0,0.0,-0.0088135059922933,60.0,-2.9808316230773926,-0.0,-7.077721164705508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940840,296.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8670654296875,0.0,0.0,9.56272124312818e-05,297.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8670959472656,0.0,0.0,0.0001007000610115,297.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8671569824219,0.0,0.0,7.437672320520505e-05,296.9423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8669738769531,0.0,0.0,0.0001007000610115,297.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8679504394531,0.0,0.0,0.0004776777350343,290.82379150390625,294.1499938964844,284.2423400878906,284.2423400878906,283.6385498046875,284.2137451171875,288.4983215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101889972575,8.074072965769119e-09,0.0010188916930928,-0.0202039200812578,0.0,0.0,0.0,-0.0088154794648289,60.0,-2.980238676071167,-0.0,-7.078194386167524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940900,296.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8658447265625,0.0,0.0,9.563866478856652e-05,297.0229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8658447265625,0.0,0.0,0.0001007121172733,297.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8659362792969,0.0,0.0,7.438562897732481e-05,296.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.86572265625,0.0,0.0,0.0001007121172733,297.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.86669921875,0.0,0.0,0.000477734953165,290.8224182128906,294.1499938964844,284.2446594238281,284.2446594238281,283.6440124511719,284.2181701660156,288.4972229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019021612592,8.088337111189503e-09,0.0010190134635195,-0.0202412791550159,0.0,0.0,0.0,-0.008822550997138,60.0,-2.97803258895874,-0.0,-7.079889030592312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
