time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11940960,296.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8645935058594,0.0,0.0,9.564902575220911e-05,297.0224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8645935058594,0.0,0.0,0.0001007230312097,297.0492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8646850585937,0.0,0.0,7.439369073836133e-05,296.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.864501953125,0.0,0.0,0.0001007230312097,297.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8654479980469,0.0,0.0,0.0004777867288794,290.821044921875,294.1499938964844,284.2465515136719,284.2465515136719,283.64947509765625,284.22235107421875,288.49615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191320907324,8.101247672698264e-09,0.0010191240580752,-0.0202750898897647,0.0,0.0,0.0,-0.0088289519771933,60.0,-2.975980043411255,-0.0,-7.081423092358818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941020,296.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.86212158203125,0.0,0.0,9.566412336425856e-05,297.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.86212158203125,0.0,0.0,0.0001007389291771,297.04833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8622131347656,0.0,0.0,7.4405426857993e-05,296.9361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.86199951171875,0.0,0.0,0.0001007389291771,297.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.86297607421875,0.0,0.0,0.0004778621078003,290.8182983398437,294.1499938964844,284.2491149902344,284.2491149902344,283.66021728515625,284.2295227050781,288.49395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192929767072,8.120049521664896e-09,0.0010192848276346,-0.0203243270516395,0.0,0.0,0.0,-0.0088382726535201,60.0,-2.972606658935547,-0.0,-7.083657749262785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941080,296.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.86212158203125,0.0,0.0,9.566412336425856e-05,297.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.86212158203125,0.0,0.0,0.0001007389291771,297.04833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8622131347656,0.0,0.0,7.4405426857993e-05,296.9361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.86199951171875,0.0,0.0,0.0001007389291771,297.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.86297607421875,0.0,0.0,0.0004778621078003,290.8182983398437,294.1499938964844,284.2491149902344,284.2491149902344,283.66021728515625,284.2295227050781,288.49395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192929767072,8.120049521664896e-09,0.0010192848276346,-0.0203243270516395,0.0,0.0,0.0,-0.0088382726535201,60.0,-2.972606658935547,-0.0,-7.083657749262785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941140,296.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8596496582031,0.0,0.0,9.567340021021664e-05,297.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8596496582031,0.0,0.0,0.0001007487007882,297.0474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8597412109375,0.0,0.0,7.441264460794628e-05,296.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8595275878906,0.0,0.0,0.0001007487007882,297.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8604736328125,0.0,0.0,0.0004779084702022,290.8155822753906,294.1499938964844,284.25,284.25,283.6708374023437,284.235107421875,288.4917907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193918133154,8.131610051975713e-09,0.0010193836642429,-0.0203546024858951,0.0,0.0,0.0,-0.0088440040126442,60.0,-2.970184803009033,-0.0,-7.085031938913744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941200,296.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8596496582031,0.0,0.0,9.567340021021664e-05,297.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8596496582031,0.0,0.0,0.0001007487007882,297.0474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8597412109375,0.0,0.0,7.441264460794628e-05,296.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8595275878906,0.0,0.0,0.0001007487007882,297.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8604736328125,0.0,0.0,0.0004779084702022,290.8155822753906,294.1499938964844,284.25,284.25,283.6708374023437,284.235107421875,288.4917907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193918133154,8.131610051975713e-09,0.0010193836642429,-0.0203546024858951,0.0,0.0,0.0,-0.0088440040126442,60.0,-2.970184803009033,-0.0,-7.085031938913744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941260,296.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.857177734375,0.0,0.0,9.567668894305824e-05,297.0199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.857177734375,0.0,0.0,0.000100752164144,297.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8572692871094,0.0,0.0,7.441520574502647e-05,296.93023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8570556640625,0.0,0.0,0.000100752164144,297.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8580017089844,0.0,0.0,0.0004779249138664,290.8128356933594,294.1499938964844,284.25,284.24365234375,283.6812438964844,284.2392272949219,288.4895935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194268543273,8.135701001776852e-09,0.0010194187052547,-0.0203653164207935,0.0,0.0,0.0,-0.0088460324332118,60.0,-2.968451738357544,-0.0,-7.08551866068774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941320,296.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.857177734375,0.0,0.0,9.567668894305824e-05,297.0199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.857177734375,0.0,0.0,0.000100752164144,297.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8572692871094,0.0,0.0,7.441520574502647e-05,296.93023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8570556640625,0.0,0.0,0.000100752164144,297.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8580017089844,0.0,0.0,0.0004779249138664,290.8128356933594,294.1499938964844,284.25,284.24365234375,283.6812438964844,284.2392272949219,288.4895935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194268543273,8.135701001776852e-09,0.0010194187052547,-0.0203653164207935,0.0,0.0,0.0,-0.0088460324332118,60.0,-2.968451738357544,-0.0,-7.08551866068774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941380,296.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8547058105469,0.0,0.0,9.567524830345064e-05,297.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8547058105469,0.0,0.0,0.0001007506507448,297.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8547668457031,0.0,0.0,7.441408524755388e-05,296.92742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8545837402344,0.0,0.0,0.0001007506434689,297.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8554992675781,0.0,0.0,0.0004779176961164,290.8100891113281,294.1499938964844,284.25,284.2362060546875,283.6914978027344,284.24224853515625,288.4874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194114875048,8.133900664120121e-09,0.0010194033384323,-0.0203606020659208,0.0,0.0,0.0,-0.0088451392948627,60.0,-2.966871500015259,-0.0,-7.085304787324277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941440,296.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8547058105469,0.0,0.0,9.567524830345064e-05,297.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8547058105469,0.0,0.0,0.0001007506507448,297.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8547668457031,0.0,0.0,7.441408524755388e-05,296.92742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8545837402344,0.0,0.0,0.0001007506434689,297.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8554992675781,0.0,0.0,0.0004779176961164,290.8100891113281,294.1499938964844,284.25,284.2362060546875,283.6914978027344,284.24224853515625,288.4874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194114875048,8.133900664120121e-09,0.0010194033384323,-0.0203606020659208,0.0,0.0,0.0,-0.0088451392948627,60.0,-2.966871500015259,-0.0,-7.085304787324277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941500,296.9061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8534545898437,0.0,0.0,9.567281085764988e-05,297.0189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8534545898437,0.0,0.0,0.0001007480750558,297.0456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8535461425781,0.0,0.0,7.441218622261658e-05,296.9260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.85333251953125,0.0,0.0,0.0001007480750558,297.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.854248046875,0.0,0.0,0.0004779055016115,290.8087463378906,294.1499938964844,284.25,284.2320556640625,283.696533203125,284.243408203125,288.486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193854104727,8.130856876675807e-09,0.0010193772614002,-0.0203526318073272,0.0,0.0,0.0,-0.0088436305522918,60.0,-2.966052770614624,-0.0,-7.084943121071775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941560,296.9059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8522033691406,0.0,0.0,9.566923108650371e-05,297.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8522033691406,0.0,0.0,0.0001007443133858,297.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.852294921875,0.0,0.0,7.440940680680797e-05,296.9246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.85211181640625,0.0,0.0,0.0001007443133858,297.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8529968261719,0.0,0.0,0.0004778876609634,290.807373046875,294.1499938964844,284.25,284.2276916503906,283.7015380859375,284.244384765625,288.4852600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193473426625,8.126402661901011e-09,0.0010193391935899,-0.0203409660607576,0.0,0.0,0.0,-0.0088414223864674,60.0,-2.965204954147339,-0.0,-7.084413056190898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941620,296.90557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8497314453125,0.0,0.0,9.565899381414056e-05,297.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8497314453125,0.0,0.0,0.0001007335304166,297.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.84979248046875,0.0,0.0,7.440144690917805e-05,296.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.849609375,0.0,0.0,0.0001007335304166,297.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8505249023437,0.0,0.0,0.0004778365255333,290.8046264648437,294.1499938964844,284.25,284.2182312011719,283.71142578125,284.2459716796875,288.4830627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192382615059,8.113643090723599e-09,0.0010192301124334,-0.0203075520694255,0.0,0.0,0.0,-0.0088350977748632,60.0,-2.963419437408448,-0.0,-7.082896757992786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941680,296.90557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8497314453125,0.0,0.0,9.565899381414056e-05,297.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8497314453125,0.0,0.0,0.0001007335304166,297.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.84979248046875,0.0,0.0,7.440144690917805e-05,296.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.849609375,0.0,0.0,0.0001007335304166,297.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8505249023437,0.0,0.0,0.0004778365255333,290.8046264648437,294.1499938964844,284.25,284.2182312011719,283.71142578125,284.2459716796875,288.4830627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192382615059,8.113643090723599e-09,0.0010192301124334,-0.0203075520694255,0.0,0.0,0.0,-0.0088350977748632,60.0,-2.963419437408448,-0.0,-7.082896757992786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941740,296.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.84722900390625,0.0,0.0,9.56447038333863e-05,297.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.84722900390625,0.0,0.0,0.0001007184837362,297.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8473205566406,0.0,0.0,7.439032196998596e-05,296.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8471374511719,0.0,0.0,0.0001007184764603,297.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8480224609375,0.0,0.0,0.0004777651047334,290.8019104003906,294.1499938964844,284.25,284.2078857421875,283.7210998535156,284.2470703125,288.4808959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190858738496,8.095828896159674e-09,0.0010190778411924,-0.0202608965337276,0.0,0.0,0.0,-0.0088262660428881,60.0,-2.9614994525909424,-0.0,-7.08077934064022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941800,296.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.84722900390625,0.0,0.0,9.56447038333863e-05,297.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.84722900390625,0.0,0.0,0.0001007184837362,297.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8473205566406,0.0,0.0,7.439032196998596e-05,296.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8471374511719,0.0,0.0,0.0001007184764603,297.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8480224609375,0.0,0.0,0.0004777651047334,290.8019104003906,294.1499938964844,284.25,284.2078857421875,283.7210998535156,284.2470703125,288.4808959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190858738496,8.095828896159674e-09,0.0010190778411924,-0.0202608965337276,0.0,0.0,0.0,-0.0088262660428881,60.0,-2.9614994525909424,-0.0,-7.08077934064022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941860,296.9049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8447570800781,0.0,0.0,9.562702325638384e-05,297.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8447570800781,0.0,0.0,0.0001006998572847,297.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8448181152344,0.0,0.0,7.437657041009516e-05,296.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8446350097656,0.0,0.0,0.0001006998572847,297.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.84552001953125,0.0,0.0,0.0004776767746079,290.7991943359375,294.1499938964844,284.25,284.1967163085937,283.7305908203125,284.24786376953125,288.4787292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188975138589,8.073793189566913e-09,0.0010188893647864,-0.0202031899243593,0.0,0.0,0.0,-0.0088153425604105,60.0,-2.959475040435791,-0.0,-7.078160990658945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941920,296.9049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8447570800781,0.0,0.0,9.562702325638384e-05,297.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8447570800781,0.0,0.0,0.0001006998572847,297.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8448181152344,0.0,0.0,7.437657041009516e-05,296.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8446350097656,0.0,0.0,0.0001006998572847,297.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.84552001953125,0.0,0.0,0.0004776767746079,290.7991943359375,294.1499938964844,284.25,284.1967163085937,283.7305908203125,284.24786376953125,288.4787292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188975138589,8.073793189566913e-09,0.0010188893647864,-0.0202031899243593,0.0,0.0,0.0,-0.0088153425604105,60.0,-2.959475040435791,-0.0,-7.078160990658945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941980,296.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8423767089844,0.0,0.0,9.560671605868264e-05,297.01690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8423767089844,0.0,0.0,0.0001006784805213,297.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8424377441406,0.0,0.0,7.436078158207238e-05,296.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8422546386719,0.0,0.0,0.0001006784805213,297.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8431396484375,0.0,0.0,0.0004775753768626,290.79656982421875,294.1499938964844,284.25,284.1853332519531,283.73956298828125,284.2484436035156,288.4766540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186810977756,8.048493427281755e-09,0.0010186730651184,-0.0201369319111108,0.0,0.0,0.0,-0.0088027995079755,60.0,-2.9574215412139893,-0.0,-7.07515539488668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942040,296.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8422546386719,0.0,0.0,9.560580656398088e-05,297.01690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8422546386719,0.0,0.0,0.0001006775273708,297.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.84234619140625,0.0,0.0,7.43600758141838e-05,296.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8421630859375,0.0,0.0,0.0001006775200949,297.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.843017578125,0.0,0.0,0.0004775708366651,290.7964782714844,294.1499938964844,284.25,284.1848449707031,283.73992919921875,284.2484436035156,288.4765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186714353039,8.047362776153477e-09,0.0010186634026467,-0.0201339703053236,0.0,0.0,0.0,-0.0088022388517856,60.0,-2.957334041595459,-0.0,-7.07502110230962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942100,296.9047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8410339355469,0.0,0.0,9.559418685967104e-05,297.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8410339355469,0.0,0.0,0.0001006652819341,297.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8410949707031,0.0,0.0,7.435103179886937e-05,296.9130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8409118652344,0.0,0.0,0.0001006652819341,297.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8417663574219,0.0,0.0,0.0004775127745233,290.79510498046875,294.1499938964844,284.25,284.1786804199219,283.7445373535156,284.2486877441406,288.4754943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185475694015,8.032877474306588e-09,0.0010185395367443,-0.0200960356742143,0.0,0.0,0.0,-0.0087950583547353,60.0,-2.9562292098999023,-0.0,-7.07330016780361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942160,296.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8397827148437,0.0,0.0,9.558170131640507e-05,297.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8397827148437,0.0,0.0,0.0001006521415547,297.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.83984375,0.0,0.0,7.434132567141205e-05,296.911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.83966064453125,0.0,0.0,0.0001006521342787,297.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.84051513671875,0.0,0.0,0.0004774504050146,290.79376220703125,294.1499938964844,284.25,284.17236328125,283.74908447265625,284.2488708496094,288.4743957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018414623104,8.0173236938208e-09,0.0010184065904468,-0.0200553014874458,0.0,0.0,0.0,-0.0087873479351401,60.0,-2.9551005363464355,-0.0,-7.071452756690634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942220,296.9047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8372802734375,0.0,0.0,9.555446013109758e-05,297.0164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8372802734375,0.0,0.0,0.0001006234524538,297.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8373718261719,0.0,0.0,7.432013808283955e-05,296.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8371887207031,0.0,0.0,0.0001006234524538,297.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8380432128906,0.0,0.0,0.0004773143446072,290.7910461425781,294.1499938964844,284.25,284.1593017578125,283.758056640625,284.2491760253906,288.4722595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181242832913,7.9833792909767e-09,0.0010181162506341,-0.0199664030224084,0.0,0.0,0.0,-0.0087705198675394,60.0,-2.9527688026428223,-0.0,-7.067421847750667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942280,296.9047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8372802734375,0.0,0.0,9.555446013109758e-05,297.0164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8372802734375,0.0,0.0,0.0001006234524538,297.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8373718261719,0.0,0.0,7.432013808283955e-05,296.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8371887207031,0.0,0.0,0.0001006234524538,297.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8380432128906,0.0,0.0,0.0004773143446072,290.7910461425781,294.1499938964844,284.25,284.1593017578125,283.758056640625,284.2491760253906,288.4722595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181242832913,7.9833792909767e-09,0.0010181162506341,-0.0199664030224084,0.0,0.0,0.0,-0.0087705198675394,60.0,-2.9527688026428223,-0.0,-7.067421847750667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942340,296.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8348083496094,0.0,0.0,9.552505071042106e-05,297.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8348083496094,0.0,0.0,0.0001005924859782,297.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8348693847656,0.0,0.0,7.429726247210056e-05,296.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8346862792969,0.0,0.0,0.0001005924859782,297.3104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8355407714844,0.0,0.0,0.0004771674575749,290.788330078125,294.1499938964844,284.25,284.1457824707031,283.76690673828125,284.2493896484375,288.4700927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017810893245,7.946736602093551e-09,0.0010178029770031,-0.0198704395443201,0.0,0.0,0.0,-0.0087523544207215,60.0,-2.9503660202026367,-0.0,-7.063072615665078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942400,296.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8348083496094,0.0,0.0,9.552505071042106e-05,297.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8348083496094,0.0,0.0,0.0001005924859782,297.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8348693847656,0.0,0.0,7.429726247210056e-05,296.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8346862792969,0.0,0.0,0.0001005924859782,297.3104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8355407714844,0.0,0.0,0.0004771674575749,290.788330078125,294.1499938964844,284.25,284.1457824707031,283.76690673828125,284.2493896484375,288.4700927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017810893245,7.946736602093551e-09,0.0010178029770031,-0.0198704395443201,0.0,0.0,0.0,-0.0087523544207215,60.0,-2.9503660202026367,-0.0,-7.063072615665078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942460,296.9050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8323059082031,0.0,0.0,9.549293463351204e-05,297.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8323059082031,0.0,0.0,0.0001005586673272,297.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8323974609375,0.0,0.0,7.427228410961106e-05,296.9049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.83221435546875,0.0,0.0,0.0001005586600513,297.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8330383300781,0.0,0.0,0.0004770070081576,290.7856140136719,294.1499938964844,284.25,284.1318359375,283.7755432128906,284.2495422363281,288.4679260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174687486141,7.906717947037123e-09,0.0010174608323723,-0.0197656322270631,0.0,0.0,0.0,-0.0087325163185596,60.0,-2.9478797912597656,-0.0,-7.05832334801926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942520,296.9050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8323059082031,0.0,0.0,9.549293463351204e-05,297.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8323059082031,0.0,0.0,0.0001005586673272,297.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8323974609375,0.0,0.0,7.427228410961106e-05,296.9049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.83221435546875,0.0,0.0,0.0001005586600513,297.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8330383300781,0.0,0.0,0.0004770070081576,290.7856140136719,294.1499938964844,284.25,284.1318359375,283.7755432128906,284.2495422363281,288.4679260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174687486141,7.906717947037123e-09,0.0010174608323723,-0.0197656322270631,0.0,0.0,0.0,-0.0087325163185596,60.0,-2.9478797912597656,-0.0,-7.05832334801926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942580,296.90533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.829833984375,0.0,0.0,9.545901411911471e-05,297.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.829833984375,0.0,0.0,0.0001005229423753,297.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.82989501953125,0.0,0.0,7.424590148730204e-05,296.9027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8297119140625,0.0,0.0,0.0001005229423753,297.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8305358886719,0.0,0.0,0.0004768375656567,290.7829284667969,294.1499938964844,284.25,284.1176147460937,283.7840576171875,284.2496643066406,288.4657897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171072790399,7.864451312400433e-09,0.001017099362798,-0.0196549389511346,0.0,0.0,0.0,-0.0087115624919533,60.0,-2.94533371925354,-0.0,-7.053309047933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942640,296.90533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.829833984375,0.0,0.0,9.545901411911471e-05,297.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.829833984375,0.0,0.0,0.0001005229423753,297.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.82989501953125,0.0,0.0,7.424590148730204e-05,296.9027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8297119140625,0.0,0.0,0.0001005229423753,297.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8305358886719,0.0,0.0,0.0004768375656567,290.7829284667969,294.1499938964844,284.25,284.1176147460937,283.7840576171875,284.2496643066406,288.4657897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171072790399,7.864451312400433e-09,0.001017099362798,-0.0196549389511346,0.0,0.0,0.0,-0.0087115624919533,60.0,-2.94533371925354,-0.0,-7.053309047933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942700,296.905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8285827636719,0.0,0.0,9.544123167870566e-05,297.01641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8285827636719,0.0,0.0,0.0001005042140604,297.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8286437988281,0.0,0.0,7.423206989187747e-05,296.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8284912109375,0.0,0.0,0.0001005042140604,297.3090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.82928466796875,0.0,0.0,0.0004767487407661,290.78155517578125,294.1499938964844,284.25,284.11041259765625,283.78826904296875,284.2497253417969,288.4647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169177548959,7.842290372650496e-09,0.0010169098386541,-0.0195968989282846,0.0,0.0,0.0,-0.0087005766108632,60.0,-2.9440362453460693,-0.0,-7.050680750353423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942760,296.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.82733154296875,0.0,0.0,9.54229908529669e-05,297.0164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.82733154296875,0.0,0.0,0.0001004850055323,297.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8274230957031,0.0,0.0,7.421788177452981e-05,296.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8272399902344,0.0,0.0,0.0001004850055323,297.30877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8280334472656,0.0,0.0,0.000476657616673,290.7802124023437,294.1499938964844,284.25,284.1031799316406,283.7924194335937,284.249755859375,288.4636535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167233413085,7.819564551425628e-09,0.0010167155414819,-0.0195373799651861,0.0,0.0,0.0,-0.008689310401678,60.0,-2.9427237510681152,-0.0,-7.04798637229942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942820,296.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8248596191406,0.0,0.0,9.53850758378394e-05,297.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8248596191406,0.0,0.0,0.000100445075077,297.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8249206542969,0.0,0.0,7.418839231831953e-05,296.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8247375488281,0.0,0.0,0.000100445075077,297.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8255310058594,0.0,0.0,0.0004764682089444,290.77752685546875,294.1499938964844,284.25,284.08856201171875,283.80059814453125,284.24981689453125,288.46148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163193801417,7.77231701221126e-09,0.0010163115803152,-0.0194136388599872,0.0,0.0,0.0,-0.0086658876389265,60.0,-2.9400534629821777,-0.0,-7.042385163913424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942880,296.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8248596191406,0.0,0.0,9.53850758378394e-05,297.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8248596191406,0.0,0.0,0.000100445075077,297.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8249206542969,0.0,0.0,7.418839231831953e-05,296.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8247375488281,0.0,0.0,0.000100445075077,297.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8255310058594,0.0,0.0,0.0004764682089444,290.77752685546875,294.1499938964844,284.25,284.08856201171875,283.80059814453125,284.24981689453125,288.46148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163193801417,7.77231701221126e-09,0.0010163115803152,-0.0194136388599872,0.0,0.0,0.0,-0.0086658876389265,60.0,-2.9400534629821777,-0.0,-7.042385163913424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942940,296.90679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8223571777344,0.0,0.0,9.534591663395986e-05,297.01690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8223571777344,0.0,0.0,0.0001004038422252,297.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8224182128906,0.0,0.0,7.415793515974656e-05,296.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.822265625,0.0,0.0,0.0001004038422252,297.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.82305908203125,0.0,0.0,0.0004762726020999,290.7748413085937,294.1499938964844,284.25,284.07391357421875,283.80865478515625,284.2498779296875,288.4593505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159021476283,7.723526707081874e-09,0.0010158943478018,-0.0192858576774597,0.0,0.0,0.0,-0.0086417002603411,60.0,-2.9373438358306885,-0.0,-7.03660418821528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943000,296.90679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8223571777344,0.0,0.0,9.534591663395986e-05,297.01690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8223571777344,0.0,0.0,0.0001004038422252,297.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8224182128906,0.0,0.0,7.415793515974656e-05,296.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.822265625,0.0,0.0,0.0001004038422252,297.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.82305908203125,0.0,0.0,0.0004762726020999,290.7748413085937,294.1499938964844,284.25,284.07391357421875,283.80865478515625,284.2498779296875,288.4593505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159021476283,7.723526707081874e-09,0.0010158943478018,-0.0192858576774597,0.0,0.0,0.0,-0.0086417002603411,60.0,-2.9373438358306885,-0.0,-7.03660418821528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943060,296.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.81988525390625,0.0,0.0,9.530506940791383e-05,297.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.81988525390625,0.0,0.0,0.0001003608340397,297.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8199462890625,0.0,0.0,7.412616832880303e-05,296.89471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8197937011719,0.0,0.0,0.0001003608267637,297.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.820556640625,0.0,0.0,0.0004760685842484,290.77215576171875,294.1499938964844,284.25,284.05926513671875,283.8165283203125,284.2499084472656,288.45721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101546687074,7.672634083633056e-09,0.0010154591873288,-0.0191525667905807,0.0,0.0,0.0,-0.0086164707317948,60.0,-2.9345831871032715,-0.0,-7.03057594364509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943120,296.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.81988525390625,0.0,0.0,9.530506940791383e-05,297.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.81988525390625,0.0,0.0,0.0001003608340397,297.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8199462890625,0.0,0.0,7.412616832880303e-05,296.89471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8197937011719,0.0,0.0,0.0001003608267637,297.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.820556640625,0.0,0.0,0.0004760685842484,290.77215576171875,294.1499938964844,284.25,284.05926513671875,283.8165283203125,284.2499084472656,288.45721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101546687074,7.672634083633056e-09,0.0010154591873288,-0.0191525667905807,0.0,0.0,0.0,-0.0086164707317948,60.0,-2.9345831871032715,-0.0,-7.03057594364509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943180,296.90826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8173828125,0.0,0.0,9.526321809971704e-05,297.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8173828125,0.0,0.0,0.0001003167562885,297.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.81744384765625,0.0,0.0,7.409361569443718e-05,296.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8172912597656,0.0,0.0,0.0001003167562885,297.30718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.81805419921875,0.0,0.0,0.0004758595314342,290.7694702148437,294.1499938964844,284.25,284.0447082519531,283.8243103027344,284.2499389648437,288.4550476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150208836421,7.620487352255623e-09,0.0010150133166462,-0.0190159901976585,0.0,0.0,0.0,-0.0085906190797686,60.0,-2.931791067123413,-0.0,-7.02440203781407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943240,296.90826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8173828125,0.0,0.0,9.526321809971704e-05,297.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8173828125,0.0,0.0,0.0001003167562885,297.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.81744384765625,0.0,0.0,7.409361569443718e-05,296.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8172912597656,0.0,0.0,0.0001003167562885,297.30718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.81805419921875,0.0,0.0,0.0004758595314342,290.7694702148437,294.1499938964844,284.25,284.0447082519531,283.8243103027344,284.2499389648437,288.4550476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150208836421,7.620487352255623e-09,0.0010150133166462,-0.0190159901976585,0.0,0.0,0.0,-0.0085906190797686,60.0,-2.931791067123413,-0.0,-7.02440203781407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943300,296.9086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8161315917969,0.0,0.0,9.524183406028897e-05,297.0177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8161315917969,0.0,0.0,0.0001002942444756,297.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.81622314453125,0.0,0.0,7.407698285533115e-05,296.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8160400390625,0.0,0.0,0.0001002942444756,297.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8168029785156,0.0,0.0,0.0004757527203764,290.76812744140625,294.1499938964844,284.25,284.0375061035156,283.828125,284.2499389648437,288.4539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147930588573,7.593845552378298e-09,0.0010147854918614,-0.0189462136477231,0.0,0.0,0.0,-0.008577411994338,60.0,-2.9303810596466064,-0.0,-7.021249359695504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943360,296.9091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8149108886719,0.0,0.0,9.522018808638676e-05,297.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8149108886719,0.0,0.0,0.0001002714416244,297.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8149719238281,0.0,0.0,7.406014628941193e-05,296.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8148193359375,0.0,0.0,0.0001002714416244,297.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8155517578125,0.0,0.0,0.0004756445705424,290.76678466796875,294.1499938964844,284.25,284.0303649902344,283.8319091796875,284.2499389648437,288.4529113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145623236894,7.566868909236746e-09,0.0010145547566935,-0.0188755597919225,0.0,0.0,0.0,-0.0085640382021665,60.0,-2.928963422775269,-0.0,-7.018056891183734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
