time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11943420,296.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8124084472656,0.0,0.0,9.517612488707528e-05,297.0185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8124084472656,0.0,0.0,0.0001002250428427,297.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8124694824219,0.0,0.0,7.402587652904913e-05,296.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.81231689453125,0.0,0.0,0.0001002250428427,297.3066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8130798339844,0.0,0.0,0.0004754244873765,290.7640991210937,294.1499938964844,284.25,284.0162658691406,283.8393859863281,284.2499694824219,288.4507751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140929371118,7.511970601115081e-09,0.0010140853701159,-0.0187317766249179,0.0,0.0,0.0,-0.0085368230938911,60.0,-2.926105499267578,-0.0,-7.011563241121621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943480,296.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8124084472656,0.0,0.0,9.517612488707528e-05,297.0185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8124084472656,0.0,0.0,0.0001002250428427,297.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8124694824219,0.0,0.0,7.402587652904913e-05,296.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.81231689453125,0.0,0.0,0.0001002250428427,297.3066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8130798339844,0.0,0.0,0.0004754244873765,290.7640991210937,294.1499938964844,284.25,284.0162658691406,283.8393859863281,284.2499694824219,288.4507751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140929371118,7.511970601115081e-09,0.0010140853701159,-0.0187317766249179,0.0,0.0,0.0,-0.0085368230938911,60.0,-2.926105499267578,-0.0,-7.011563241121621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943540,296.9111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8099365234375,0.0,0.0,9.513139229966328e-05,297.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8099365234375,0.0,0.0,0.0001001779382931,297.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8099975585937,0.0,0.0,7.39910828997381e-05,296.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8098449707031,0.0,0.0,0.0001001779382931,297.306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8105773925781,0.0,0.0,0.0004752009990625,290.7614440917969,294.1499938964844,284.25,284.0025329589844,283.8467102050781,284.2499694824219,288.4486389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136162163689,7.45623118802996e-09,0.0010136087657883,-0.0185857880860567,0.0,0.0,0.0,-0.0085091907531023,60.0,-2.923226833343506,-0.0,-7.004972957247446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943600,296.9111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8099365234375,0.0,0.0,9.513139229966328e-05,297.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8099365234375,0.0,0.0,0.0001001779382931,297.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8099975585937,0.0,0.0,7.39910828997381e-05,296.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8098449707031,0.0,0.0,0.0001001779382931,297.306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8105773925781,0.0,0.0,0.0004752009990625,290.7614440917969,294.1499938964844,284.25,284.0025329589844,283.8467102050781,284.2499694824219,288.4486389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136162163689,7.45623118802996e-09,0.0010136087657883,-0.0185857880860567,0.0,0.0,0.0,-0.0085091907531023,60.0,-2.923226833343506,-0.0,-7.004972957247446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943660,296.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8074645996094,0.0,0.0,9.508588846074416e-05,297.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8074645996094,0.0,0.0,0.0001001300188363,297.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8075256347656,0.0,0.0,7.395569264190271e-05,296.8861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.807373046875,0.0,0.0,0.0001001300188363,297.3062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8080749511719,0.0,0.0,0.0004749737272504,290.7587585449219,294.1499938964844,284.25,283.9892578125,283.8539123535156,284.2499694824219,288.446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131313465535,7.399536094965242e-09,0.0010131238959729,-0.0184372961521148,0.0,0.0,0.0,-0.0084810843691229,60.0,-2.92032790184021,-0.0,-6.998273249791964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943720,296.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8074645996094,0.0,0.0,9.508588846074416e-05,297.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8074645996094,0.0,0.0,0.0001001300188363,297.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8075256347656,0.0,0.0,7.395569264190271e-05,296.8861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.807373046875,0.0,0.0,0.0001001300188363,297.3062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8080749511719,0.0,0.0,0.0004749737272504,290.7587585449219,294.1499938964844,284.25,283.9892578125,283.8539123535156,284.2499694824219,288.446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131313465535,7.399536094965242e-09,0.0010131238959729,-0.0184372961521148,0.0,0.0,0.0,-0.0084810843691229,60.0,-2.92032790184021,-0.0,-6.998273249791964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943780,296.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8049621582031,0.0,0.0,9.503992623649538e-05,297.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8049621582031,0.0,0.0,0.0001000816264422,297.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8050231933594,0.0,0.0,7.391994586214423e-05,296.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.80487060546875,0.0,0.0,0.0001000816264422,297.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8056030273437,0.0,0.0,0.0004747441562358,290.756103515625,294.1499938964844,284.25,283.9764709472656,283.8609924316406,284.2499694824219,288.44439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126417037099,7.342273455890336e-09,0.0010126342531293,-0.0182873159646987,0.0,0.0,0.0,-0.0084526967257261,60.0,-2.917415142059326,-0.0,-6.991509593490265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943840,296.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8049621582031,0.0,0.0,9.503992623649538e-05,297.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8049621582031,0.0,0.0,0.0001000816264422,297.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8050231933594,0.0,0.0,7.391994586214423e-05,296.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.80487060546875,0.0,0.0,0.0001000816264422,297.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8056030273437,0.0,0.0,0.0004747441562358,290.756103515625,294.1499938964844,284.25,283.9764709472656,283.8609924316406,284.2499694824219,288.44439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126417037099,7.342273455890336e-09,0.0010126342531293,-0.0182873159646987,0.0,0.0,0.0,-0.0084526967257261,60.0,-2.917415142059326,-0.0,-6.991509593490265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943900,296.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8037414550781,0.0,0.0,9.501678869128229e-05,297.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8037414550781,0.0,0.0,0.0001000572519842,297.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8038024902344,0.0,0.0,7.390194514300674e-05,296.88385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8036499023437,0.0,0.0,0.0001000572519842,297.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8043518066406,0.0,0.0,0.0004746285267174,290.7547912597656,294.1499938964844,284.25,283.9703063964844,283.8644714355469,284.25,288.4433288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012395019643,7.313436967137932e-09,0.0010123876854777,-0.0182117875665426,0.0,0.0,0.0,-0.0084384009242057,60.0,-2.915954828262329,-0.0,-6.988104672700501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943960,296.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.802490234375,0.0,0.0,9.49935711105354e-05,297.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.802490234375,0.0,0.0,0.0001000328047666,297.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.80255126953125,0.0,0.0,7.388388621620834e-05,296.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8023986816406,0.0,0.0,0.0001000328047666,297.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8031005859375,0.0,0.0,0.000474512547953,290.7534484863281,294.1499938964844,284.25,283.9642944335937,283.867919921875,284.25,288.4422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121476370841,7.284508551919089e-09,0.0010121403029188,-0.0181360188871622,0.0,0.0,0.0,-0.0084240604192018,60.0,-2.914492607116699,-0.0,-6.984689804312438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944020,296.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8000183105469,0.0,0.0,9.494701953371988e-05,297.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8000183105469,0.0,0.0,9.998378664022312e-05,297.04815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8000793457031,0.0,0.0,7.384768832707778e-05,296.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7999267578125,0.0,0.0,9.998378664022312e-05,297.3059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8006286621094,0.0,0.0,0.0004742800665553,290.75079345703125,294.1499938964844,284.25,283.95281982421875,283.8747253417969,284.25,288.44012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116517078131,7.226514497915559e-09,0.0010116444900631,-0.0179841201752424,0.0,0.0,0.0,-0.0083953095600008,60.0,-2.9115660190582275,-0.0,-6.977845856681597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944080,296.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8000183105469,0.0,0.0,9.494701953371988e-05,297.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8000183105469,0.0,0.0,9.998378664022312e-05,297.04815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8000793457031,0.0,0.0,7.384768832707778e-05,296.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7999267578125,0.0,0.0,9.998378664022312e-05,297.3059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8006286621094,0.0,0.0,0.0004742800665553,290.75079345703125,294.1499938964844,284.25,283.95281982421875,283.8747253417969,284.25,288.44012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116517078131,7.226514497915559e-09,0.0010116444900631,-0.0179841201752424,0.0,0.0,0.0,-0.0083953095600008,60.0,-2.9115660190582275,-0.0,-6.977845856681597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944140,296.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.79754638671875,0.0,0.0,9.490046068094672e-05,297.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.79754638671875,0.0,0.0,9.993476123781876e-05,297.04901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7975769042969,0.0,0.0,7.381147588603199e-05,296.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7974548339844,0.0,0.0,9.993476123781876e-05,297.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7981262207031,0.0,0.0,0.0004740474978461,290.7481384277344,294.1499938964844,284.25,283.94207763671875,283.88140869140625,284.25,288.4380187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111555457115,7.1685035685220555e-09,0.0010111484443768,-0.0178321786224842,0.0,0.0,0.0,-0.0083665512502193,60.0,-2.9086403846740723,-0.0,-6.971004040678963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944200,296.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.79754638671875,0.0,0.0,9.490046068094672e-05,297.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.79754638671875,0.0,0.0,9.993476123781876e-05,297.04901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7975769042969,0.0,0.0,7.381147588603199e-05,296.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7974548339844,0.0,0.0,9.993476123781876e-05,297.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7981262207031,0.0,0.0,0.0004740474978461,290.7481384277344,294.1499938964844,284.25,283.94207763671875,283.88140869140625,284.25,288.4380187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111555457115,7.1685035685220555e-09,0.0010111484443768,-0.0178321786224842,0.0,0.0,0.0,-0.0083665512502193,60.0,-2.9086403846740723,-0.0,-6.971004040678963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944260,296.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7950439453125,0.0,0.0,9.48541273828596e-05,297.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7950439453125,0.0,0.0,9.988596866605803e-05,297.0498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.79510498046875,0.0,0.0,7.377543079201132e-05,296.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.79498291015625,0.0,0.0,9.988596139010042e-05,297.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.795654296875,0.0,0.0,0.0004738160059787,290.7455139160156,294.1499938964844,284.25,283.9322204589844,283.8879699707031,284.25,288.4358825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106618283316,7.110768862617078e-09,0.001010654726997,-0.0176809560507535,0.0,0.0,0.0,-0.0083379298448562,60.0,-2.905722618103028,-0.0,-6.964197751813117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944320,296.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7950439453125,0.0,0.0,9.48541273828596e-05,297.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7950439453125,0.0,0.0,9.988596866605803e-05,297.0498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.79510498046875,0.0,0.0,7.377543079201132e-05,296.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.79498291015625,0.0,0.0,9.988596139010042e-05,297.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.795654296875,0.0,0.0,0.0004738160059787,290.7455139160156,294.1499938964844,284.25,283.9322204589844,283.8879699707031,284.25,288.4358825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106618283316,7.110768862617078e-09,0.001010654726997,-0.0176809560507535,0.0,0.0,0.0,-0.0083379298448562,60.0,-2.905722618103028,-0.0,-6.964197751813117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944380,296.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7925720214844,0.0,0.0,9.480828884989025e-05,297.0250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7925720214844,0.0,0.0,9.983769268728793e-05,297.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7926330566406,0.0,0.0,7.373977859970182e-05,296.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7925109863281,0.0,0.0,9.983769268728793e-05,297.30596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7931823730469,0.0,0.0,0.0004735870461445,290.74285888671875,294.1499938964844,284.25,283.9233093261719,283.8944091796875,284.25,288.43377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101733496412,7.053654105249052e-09,0.0010101663647219,-0.0175313577055931,0.0,0.0,0.0,-0.0083096157759428,60.0,-2.902820110321045,-0.0,-6.957468201562733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944440,296.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7925720214844,0.0,0.0,9.480828884989025e-05,297.0250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7925720214844,0.0,0.0,9.983769268728793e-05,297.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7926330566406,0.0,0.0,7.373977859970182e-05,296.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7925109863281,0.0,0.0,9.983769268728793e-05,297.30596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7931823730469,0.0,0.0,0.0004735870461445,290.74285888671875,294.1499938964844,284.25,283.9233093261719,283.8944091796875,284.25,288.43377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101733496412,7.053654105249052e-09,0.0010101663647219,-0.0175313577055931,0.0,0.0,0.0,-0.0083096157759428,60.0,-2.902820110321045,-0.0,-6.957468201562733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944500,296.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7913513183594,0.0,0.0,9.478560969000682e-05,297.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7913513183594,0.0,0.0,9.981381299439818e-05,297.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7914123535156,0.0,0.0,7.372214167844504e-05,296.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.791259765625,0.0,0.0,9.981381299439818e-05,297.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7919311523437,0.0,0.0,0.0004734737740363,290.7415466308594,294.1499938964844,284.25,283.9192199707031,283.8975830078125,284.25,288.4327087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099317878484,7.0254024819860206e-09,0.0010099246865138,-0.0174573585391044,0.0,0.0,0.0,-0.0082956096157431,60.0,-2.901376962661743,-0.0,-6.954140019388434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944560,296.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.79010009765625,0.0,0.0,9.476324339630082e-05,297.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.79010009765625,0.0,0.0,9.979026071960106e-05,297.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7901611328125,0.0,0.0,7.370474486378953e-05,296.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7900390625,0.0,0.0,9.979026071960106e-05,297.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7906799316406,0.0,0.0,0.0004733620444312,290.740234375,294.1499938964844,284.25,283.9154052734375,283.9007263183594,284.25,288.431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096933692693,6.997530110908201e-09,0.00100968638435,-0.0173843521624803,0.0,0.0,0.0,-0.0082817925140261,60.0,-2.89994215965271,-0.0,-6.950858022491957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944620,296.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7876281738281,0.0,0.0,9.471954399487004e-05,297.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7876281738281,0.0,0.0,9.974424756364896e-05,297.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7876892089844,0.0,0.0,7.367075886577368e-05,296.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7875671386719,0.0,0.0,9.974424756364896e-05,297.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7882080078125,0.0,0.0,0.0004731437657028,290.73760986328125,294.1499938964844,284.25,283.9085998535156,283.9069519042969,284.25,288.4295349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092278243973,6.943088770583472e-09,0.001009220839478,-0.0172417536377906,0.0,0.0,0.0,-0.0082548037171363,60.0,-2.897103786468506,-0.0,-6.944448927015402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944680,296.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7876281738281,0.0,0.0,9.471954399487004e-05,297.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7876281738281,0.0,0.0,9.974424756364896e-05,297.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7876892089844,0.0,0.0,7.367075886577368e-05,296.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7875671386719,0.0,0.0,9.974424756364896e-05,297.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7882080078125,0.0,0.0,0.0004731437657028,290.73760986328125,294.1499938964844,284.25,283.9085998535156,283.9069519042969,284.25,288.4295349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092278243973,6.943088770583472e-09,0.001009220839478,-0.0172417536377906,0.0,0.0,0.0,-0.0082548037171363,60.0,-2.897103786468506,-0.0,-6.944448927015402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944740,296.9256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.78515625,0.0,0.050000000745058,9.467727068113164e-05,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.78515625,0.0,0.050000000745058,9.969972597900778e-05,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.78521728515625,0.0,0.050000000745058,7.363787881331518e-05,296.873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7850952148437,0.0,0.050000000745058,9.969972597900778e-05,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7857360839844,0.0,0.050000000745058,0.0004729325592052,290.7349853515625,291.1499938964844,284.25,283.9029846191406,283.9130554199219,284.25,288.42742919921875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087772971019,6.890409132154218e-09,0.0010087704285979,-0.0171037688851356,0.0,0.0,0.0,-0.008228687569499,60.0,-2.894307374954224,-0.0,-6.938250862731365e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944800,296.9256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.78515625,0.0,0.050000000745058,9.467727068113164e-05,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.78515625,0.0,0.050000000745058,9.969972597900778e-05,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.78521728515625,0.0,0.050000000745058,7.363787881331518e-05,296.873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7850952148437,0.0,0.050000000745058,9.969972597900778e-05,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7857360839844,0.0,0.050000000745058,0.0004729325592052,290.7349853515625,291.1499938964844,284.25,283.9029846191406,283.9130554199219,284.25,288.42742919921875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087772971019,6.890409132154218e-09,0.0010087704285979,-0.0171037688851356,0.0,0.0,0.0,-0.008228687569499,60.0,-2.894307374954224,-0.0,-6.938250862731365e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944860,296.92498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.54656982421875,0.6347205638885498,0.050000000745058,0.0408377051353454,297.01324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.54656982421875,0.6347205638885498,0.050000000745058,0.04300407320261,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.54656982421875,0.6347205638885498,0.050000000745058,0.0317626595497131,296.8818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5465393066406,0.6347205638885498,0.050000000745058,0.04300407320261,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.54669189453125,0.6347205638885498,0.050000000745058,0.2039927989244461,290.50640869140625,291.1499938964844,284.25,283.9006042480469,292.5705261230469,294.59967041015625,288.4820251464844,1.0,0.1096933558583259,0.0103768091648817,0.0103768091648817,1.0,1.0,-0.43291175365448,7.367085004261753e-07,0.4329110085964203,-0.1175343692302703,0.0,0.0,0.0,10.252692222595217,60.0,622.0233154296875,-0.0,12.278069496154783,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944920,296.9152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.74627685546875,0.6326025724411011,0.050000000745058,0.0452314838767051,296.9812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.74627685546875,0.6326025724411011,0.050000000745058,0.0476309321820735,297.0009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.74627685546875,0.6326025724411011,0.050000000745058,0.0351800434291362,296.8785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.74627685546875,0.6326025724411011,0.050000000745058,0.0476309321820735,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.74627685546875,0.6326025724411011,0.050000000745058,0.2259406298398971,290.7877197265625,291.1499938964844,284.25,283.89849853515625,293.7076416015625,297.1353759765625,289.1313781738281,1.0,0.1210904121398925,0.0207536183297634,0.0207536183297634,1.0,1.0,-0.4819474220275879,2.756582716756384e-06,0.4819446802139282,-0.1309900134801864,0.0,0.0,0.0,12.503230094909668,60.0,1321.1759033203125,-0.0,16.67881202697754,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944980,296.89794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8997802734375,0.5718398094177246,0.050000000745058,0.0456758104264736,296.93560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8997802734375,0.5718398094177246,0.050000000745058,0.0480988249182701,296.9512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8997802734375,0.5718398094177246,0.050000000745058,0.0355256274342536,296.8689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8997802734375,0.5718398094177246,0.050000000745058,0.0480988249182701,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8997802734375,0.5718398094177246,0.050000000745058,0.2281601279973983,291.9468078613281,291.1499938964844,284.25,283.8949279785156,293.705810546875,297.21112060546875,290.1593017578125,1.0,0.1406007409095764,0.0415072366595268,0.0415072366595268,1.0,1.0,-0.4866852760314941,2.4314802431035787e-05,0.4866609573364258,-0.1316805183887481,0.0,0.0,0.0,20.01492691040039,60.0,1293.9423828125,-0.0,23.18800926208496,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945040,296.89794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8997802734375,0.5718398094177246,0.050000000745058,0.0456758104264736,296.93560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8997802734375,0.5718398094177246,0.050000000745058,0.0480988249182701,296.9512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8997802734375,0.5718398094177246,0.050000000745058,0.0355256274342536,296.8689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8997802734375,0.5718398094177246,0.050000000745058,0.0480988249182701,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8997802734375,0.5718398094177246,0.050000000745058,0.2281601279973983,291.9468078613281,291.1499938964844,284.25,283.8949279785156,293.705810546875,297.21112060546875,290.1593017578125,1.0,0.1406007409095764,0.0415072366595268,0.0415072366595268,1.0,1.0,-0.4866852760314941,2.4314802431035787e-05,0.4866609573364258,-0.1316805183887481,0.0,0.0,0.0,20.01492691040039,60.0,1293.9423828125,-0.0,23.18800926208496,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945100,296.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.30438232421875,0.5499417185783386,0.050000000745058,0.0458129495382308,296.9208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.30438232421875,0.5499417185783386,0.050000000745058,0.0482432432472705,296.93572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.30438232421875,0.5499417185783386,0.050000000745058,0.0356322936713695,296.8652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.30438232421875,0.5499417185783386,0.050000000745058,0.0482432432472705,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.30438232421875,0.5499417185783386,0.050000000745058,0.2288451790809631,292.3424072265625,291.1499938964844,284.25,283.8934631347656,293.7013244628906,297.194580078125,290.5253601074219,1.0,0.1490087658166885,0.0518840439617633,0.0518840439617633,1.0,1.0,-0.4881466627120971,6.437335832742974e-05,0.4880822896957397,-0.131754457950592,0.0,0.0,0.0,23.682079315185547,60.0,1173.6348876953125,-0.0,26.34193420410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945160,296.888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6593017578125,0.5330196022987366,0.050000000745058,0.0459442883729934,296.909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6593017578125,0.5330196022987366,0.050000000745058,0.0483815483748912,296.9245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6593017578125,0.5330196022987366,0.050000000745058,0.0357344485819339,296.8623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6593017578125,0.5330196022987366,0.050000000745058,0.0483815483748912,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6593017578125,0.5330196022987366,0.050000000745058,0.2295012325048446,292.6932067871094,291.1499938964844,284.25,283.8922119140625,293.69744873046875,297.1822509765625,290.8601379394531,1.0,0.1565760821104049,0.2415072321891784,0.2415072321891784,0.982877552509308,1.0,-0.4895463585853576,0.0308136139065027,0.4587327539920807,-0.1012401282787323,0.0,0.0,0.0,27.20060539245605,60.0,1056.750244140625,-0.0,29.37515640258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945220,296.88580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2794189453125,0.5099534392356873,0.050000000745058,0.0461841896176338,296.89715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2794189453125,0.5099534392356873,0.050000000745058,0.0486341789364814,296.9120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2794189453125,0.5099534392356873,0.050000000745058,0.035921037197113,296.85986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2794189453125,0.5099534392356873,0.050000000745058,0.0486341789364814,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2794189453125,0.5099534392356873,0.050000000745058,0.2306995987892151,293.3071594238281,291.1499938964844,284.25,283.89031982421875,292.71929931640625,297.1674499511719,291.4317321777344,1.0,0.1693974137306213,0.6207536458969116,0.6207536458969116,0.9486327171325684,1.0,-0.4921028614044189,0.1825303733348846,0.3095724880695343,0.0497010834515094,0.0,0.0,0.0,33.64076232910156,60.0,712.8795776367188,-0.0,34.94095993041992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945280,296.88580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2794189453125,0.5099534392356873,0.050000000745058,0.0461841896176338,296.89715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2794189453125,0.5099534392356873,0.050000000745058,0.0486341789364814,296.9120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2794189453125,0.5099534392356873,0.050000000745058,0.035921037197113,296.85986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2794189453125,0.5099534392356873,0.050000000745058,0.0486341789364814,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2794189453125,0.5099534392356873,0.050000000745058,0.2306995987892151,293.3071594238281,291.1499938964844,284.25,283.89031982421875,292.71929931640625,297.1674499511719,291.4317321777344,1.0,0.1693974137306213,0.6207536458969116,0.6207536458969116,0.9486327171325684,1.0,-0.4921028614044189,0.1825303733348846,0.3095724880695343,0.0497010834515094,0.0,0.0,0.0,33.64076232910156,60.0,712.8795776367188,-0.0,34.94095993041992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945340,296.88641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4966125488281,0.4957724809646606,0.050000000745058,0.046387929469347,296.8913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4966125488281,0.4957724809646606,0.050000000745058,0.0488487221300601,296.90679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4966125488281,0.4957724809646606,0.050000000745058,0.0360794998705387,296.8595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4966125488281,0.4957724809646606,0.050000000745058,0.0488487221300601,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4966125488281,0.4957724809646606,0.050000000745058,0.2317173033952713,293.4975891113281,291.1499938964844,284.25,283.8891296386719,291.63262939453125,297.1607360839844,291.4955749511719,1.0,0.1795529872179031,1.0,1.0,0.914387822151184,1.0,-0.4942737519741058,0.2126709967851638,0.2816027402877807,0.0797814801335334,0.0,0.0,0.0,39.098934173583984,60.0,134.27093505859375,-0.0,39.73493194580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945400,296.88641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4966125488281,0.4957724809646606,0.050000000745058,0.046387929469347,296.8913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4966125488281,0.4957724809646606,0.050000000745058,0.0488487221300601,296.90679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4966125488281,0.4957724809646606,0.050000000745058,0.0360794998705387,296.8595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4966125488281,0.4957724809646606,0.050000000745058,0.0488487221300601,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4966125488281,0.4957724809646606,0.050000000745058,0.2317173033952713,293.4975891113281,291.1499938964844,284.25,283.8891296386719,291.63262939453125,297.1607360839844,291.4955749511719,1.0,0.1795529872179031,1.0,1.0,0.914387822151184,1.0,-0.4942737519741058,0.2126709967851638,0.2816027402877807,0.0797814801335334,0.0,0.0,0.0,39.098934173583984,60.0,134.27093505859375,-0.0,39.73493194580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945460,296.8861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5201721191406,0.4860809743404388,0.050000000745058,0.046556320041418,296.88751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5201721191406,0.4860809743404388,0.050000000745058,0.0490260496735572,296.9032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5201721191406,0.4860809743404388,0.050000000745058,0.036210473626852,296.8588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5201721191406,0.4860809743404388,0.050000000745058,0.0490260496735572,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5201721191406,0.4860809743404388,0.050000000745058,0.2325584590435028,293.5223083496094,291.1499938964844,284.25,283.8886108398437,291.5296936035156,297.15631103515625,291.533935546875,1.0,0.187511533498764,1.0,1.0,0.8200613260269165,1.0,-0.4960681498050689,0.2170253694057464,0.2790427803993225,0.0843354761600494,0.0,0.0,0.0,43.60912704467773,48.0,22.947904586791992,-0.0,43.73506546020508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945520,296.8861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5201721191406,0.4860809743404388,0.050000000745058,0.046556320041418,296.88751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5201721191406,0.4860809743404388,0.050000000745058,0.0490260496735572,296.9032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5201721191406,0.4860809743404388,0.050000000745058,0.036210473626852,296.8588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5201721191406,0.4860809743404388,0.050000000745058,0.0490260496735572,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5201721191406,0.4860809743404388,0.050000000745058,0.2325584590435028,293.5223083496094,291.1499938964844,284.25,283.8886108398437,291.5296936035156,297.15631103515625,291.533935546875,1.0,0.187511533498764,1.0,1.0,0.8200613260269165,1.0,-0.4960681498050689,0.2170253694057464,0.2790427803993225,0.0843354761600494,0.0,0.0,0.0,43.60912704467773,48.0,22.947904586791992,-0.0,43.73506546020508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945580,296.8861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5496826171875,0.4838137030601501,0.050000000745058,0.0465980432927608,296.8852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5496826171875,0.4838137030601501,0.050000000745058,0.049069982022047,296.901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5496826171875,0.4838137030601501,0.050000000745058,0.0362429209053516,296.8582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5496826171875,0.4838137030601501,0.050000000745058,0.049069982022047,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5496826171875,0.4838137030601501,0.050000000745058,0.2327668666839599,293.55010986328125,291.1499938964844,284.25,283.8887023925781,291.3403625488281,297.1532897949219,291.5487060546875,1.0,0.1889550983905792,1.0,1.0,0.7257347702980042,1.0,-0.4965130686759949,0.225104883313179,0.271408200263977,0.0929991379380226,0.0,0.0,0.0,44.73324203491211,36.0,-45.48704147338867,-0.0,44.73722839355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945640,296.8861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5496826171875,0.4838137030601501,0.050000000745058,0.0465980432927608,296.8852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5496826171875,0.4838137030601501,0.050000000745058,0.049069982022047,296.901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5496826171875,0.4838137030601501,0.050000000745058,0.0362429209053516,296.8582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5496826171875,0.4838137030601501,0.050000000745058,0.049069982022047,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5496826171875,0.4838137030601501,0.050000000745058,0.2327668666839599,293.55010986328125,291.1499938964844,284.25,283.8887023925781,291.3403625488281,297.1532897949219,291.5487060546875,1.0,0.1889550983905792,1.0,1.0,0.7257347702980042,1.0,-0.4965130686759949,0.225104883313179,0.271408200263977,0.0929991379380226,0.0,0.0,0.0,44.73324203491211,36.0,-45.48704147338867,-0.0,44.73722839355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945700,296.88623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5412902832031,0.4850411415100097,0.050000000745058,0.0465753860771656,296.8844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5412902832031,0.4850411415100097,0.050000000745058,0.0490461252629756,296.9003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5412902832031,0.4850411415100097,0.050000000745058,0.0362253002822399,296.8580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5412902832031,0.4850411415100097,0.050000000745058,0.0490461252629756,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5412902832031,0.4850411415100097,0.050000000745058,0.2326537072658538,293.5399475097656,291.1499938964844,284.25,283.8889465332031,291.170166015625,297.152099609375,291.5285949707031,1.0,0.1877626925706863,1.0,1.0,0.6785715222358704,1.0,-0.4962717890739441,0.2321123778820037,0.2641594111919403,0.1004220098257064,0.0,0.0,0.0,44.13228225708008,36.0,-90.60194396972656,-0.0,44.20259094238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
