time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11945760,296.8861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5113525390625,0.4875634908676147,0.050000000745058,0.0465293601155281,296.8836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5113525390625,0.4875634908676147,0.050000000745058,0.0489976555109024,296.89959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5113525390625,0.4875634908676147,0.050000000745058,0.0361895002424716,296.8576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5113525390625,0.4875634908676147,0.050000000745058,0.0489976555109024,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5113525390625,0.4875634908676147,0.050000000745058,0.2324237823486328,293.5078125,291.1499938964844,284.25,283.88934326171875,290.91229248046875,297.1510009765625,291.4836120605469,1.0,0.1854839920997619,1.0,1.0,0.6305141448974609,1.0,-0.4957814216613769,0.2427025884389877,0.253078818321228,0.1114863827824592,0.0,0.0,0.0,42.90686798095703,25.0,-151.8509521484375,-0.0,43.11360931396485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945820,296.88531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3561096191406,0.4957766532897949,0.050000000745058,0.0463878400623798,296.8819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3561096191406,0.4957766532897949,0.050000000745058,0.0488486289978027,296.8976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3561096191406,0.4957766532897949,0.050000000745058,0.0360794328153133,296.85650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3561096191406,0.4957766532897949,0.050000000745058,0.0488486289978027,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3561096191406,0.4957766532897949,0.050000000745058,0.2317168712615966,293.34552001953125,291.1499938964844,284.25,283.8904113769531,290.0130310058594,297.1485595703125,291.2803649902344,1.0,0.1785224974155426,1.0,1.0,0.5343993306159973,1.0,-0.4942736029624939,0.2787798941135406,0.215493693947792,0.1486081928014755,0.0,0.0,0.0,39.13581466674805,25.0,-354.6685791015625,-0.0,39.77623748779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945880,296.88531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3561096191406,0.4957766532897949,0.050000000745058,0.0463878400623798,296.8819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3561096191406,0.4957766532897949,0.050000000745058,0.0488486289978027,296.8976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3561096191406,0.4957766532897949,0.050000000745058,0.0360794328153133,296.85650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3561096191406,0.4957766532897949,0.050000000745058,0.0488486289978027,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3561096191406,0.4957766532897949,0.050000000745058,0.2317168712615966,293.34552001953125,291.1499938964844,284.25,283.8904113769531,290.0130310058594,297.1485595703125,291.2803649902344,1.0,0.1785224974155426,1.0,1.0,0.5343993306159973,1.0,-0.4942736029624939,0.2787798941135406,0.215493693947792,0.1486081928014755,0.0,0.0,0.0,39.13581466674805,25.0,-354.6685791015625,-0.0,39.77623748779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945940,296.8818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.00347900390625,0.5032086968421936,0.050000000745058,0.0462745130062103,296.8785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00347900390625,0.5032086968421936,0.050000000745058,0.0487292930483818,296.89385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00347900390625,0.5032086968421936,0.050000000745058,0.0359912887215614,296.8534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.00347900390625,0.5032086968421936,0.050000000745058,0.0487292930483818,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.00347900390625,0.5032086968421936,0.050000000745058,0.2311507761478424,292.9817810058594,291.1499938964844,284.25,283.89190673828125,288.5840148925781,297.14453125,290.8556823730469,1.0,0.1731438785791397,1.0,1.0,0.4382845759391784,1.0,-0.4930659532546997,0.3345705270767212,0.1584954112768173,0.2052984684705734,0.0,0.0,0.0,36.121578216552734,25.0,-671.3223876953125,-0.0,37.12716674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946000,296.8818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.00347900390625,0.5032086968421936,0.050000000745058,0.0462745130062103,296.8785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00347900390625,0.5032086968421936,0.050000000745058,0.0487292930483818,296.89385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00347900390625,0.5032086968421936,0.050000000745058,0.0359912887215614,296.8534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.00347900390625,0.5032086968421936,0.050000000745058,0.0487292930483818,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.00347900390625,0.5032086968421936,0.050000000745058,0.2311507761478424,292.9817810058594,291.1499938964844,284.25,283.89190673828125,288.5840148925781,297.14453125,290.8556823730469,1.0,0.1731438785791397,1.0,1.0,0.4382845759391784,1.0,-0.4930659532546997,0.3345705270767212,0.1584954112768173,0.2052984684705734,0.0,0.0,0.0,36.121578216552734,25.0,-671.3223876953125,-0.0,37.12716674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946060,296.87384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4093322753906,0.5095825791358948,0.050000000745058,0.046188835054636,296.87188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4093322753906,0.5095825791358948,0.050000000745058,0.048639066517353,296.8863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4093322753906,0.5095825791358948,0.050000000745058,0.0359246470034122,296.84698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4093322753906,0.5095825791358948,0.050000000745058,0.048639066517353,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4093322753906,0.5095825791358948,0.050000000745058,0.2307227849960327,292.376708984375,291.1499938964844,284.25,283.89373779296875,287.20635986328125,297.13726806640625,290.2011413574219,1.0,0.1688518077135086,1.0,1.0,0.3603487908840179,1.0,-0.4921530187129974,0.3850072622299194,0.1071457713842392,0.256610244512558,0.0,0.0,0.0,33.84645462036133,25.0,-960.6057739257812,-0.0,35.13758850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946120,296.87384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4093322753906,0.5095825791358948,0.050000000745058,0.046188835054636,296.87188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4093322753906,0.5095825791358948,0.050000000745058,0.048639066517353,296.8863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4093322753906,0.5095825791358948,0.050000000745058,0.0359246470034122,296.84698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4093322753906,0.5095825791358948,0.050000000745058,0.048639066517353,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4093322753906,0.5095825791358948,0.050000000745058,0.2307227849960327,292.376708984375,291.1499938964844,284.25,283.89373779296875,287.20635986328125,297.13726806640625,290.2011413574219,1.0,0.1688518077135086,1.0,1.0,0.3603487908840179,1.0,-0.4921530187129974,0.3850072622299194,0.1071457713842392,0.256610244512558,0.0,0.0,0.0,33.84645462036133,25.0,-960.6057739257812,-0.0,35.13758850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946180,296.8606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.66387939453125,0.5151395797729492,0.050000000745058,0.0461218729615211,296.8612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.66387939453125,0.5151395797729492,0.050000000745058,0.0485685542225837,296.8743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.66387939453125,0.5151395797729492,0.050000000745058,0.0358725674450397,296.8364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.66387939453125,0.5151395797729492,0.050000000745058,0.0485685542225837,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.66387939453125,0.5151395797729492,0.050000000745058,0.2303883135318756,291.6256408691406,291.1499938964844,284.25,283.89581298828125,286.0496826171875,297.125732421875,289.4249267578125,1.0,0.1654202342033386,1.0,1.0,0.2824130356311798,1.0,-0.4914395809173584,0.4271536469459533,0.0642859414219856,0.2996415495872497,0.0,0.0,0.0,32.07122802734375,25.0,-1131.581787109375,-0.0,33.59083938598633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946240,296.8606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.66387939453125,0.5151395797729492,0.050000000745058,0.0461218729615211,296.8612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.66387939453125,0.5151395797729492,0.050000000745058,0.0485685542225837,296.8743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.66387939453125,0.5151395797729492,0.050000000745058,0.0358725674450397,296.8364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.66387939453125,0.5151395797729492,0.050000000745058,0.0485685542225837,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.66387939453125,0.5151395797729492,0.050000000745058,0.2303883135318756,291.6256408691406,291.1499938964844,284.25,283.89581298828125,286.0496826171875,297.125732421875,289.4249267578125,1.0,0.1654202342033386,1.0,1.0,0.2824130356311798,1.0,-0.4914395809173584,0.4271536469459533,0.0642859414219856,0.2996415495872497,0.0,0.0,0.0,32.07122802734375,25.0,-1131.581787109375,-0.0,33.59083938598633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946300,296.85223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2607116699219,0.5176267027854919,0.050000000745058,0.0460939705371856,296.8545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2607116699219,0.5176267027854919,0.050000000745058,0.0485391728579998,296.8668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2607116699219,0.5176267027854919,0.050000000745058,0.0358508676290512,296.8297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2607116699219,0.5176267027854919,0.050000000745058,0.0485391728579998,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2607116699219,0.5176267027854919,0.050000000745058,0.2302489280700683,291.2210693359375,291.1499938964844,284.25,283.8969421386719,285.6002197265625,297.11834716796875,289.0159912109375,1.0,0.1639680415391922,1.0,1.0,0.2434451580047607,1.0,-0.4911423027515411,0.4431832134723663,0.0479590706527233,0.316131055355072,0.0,0.0,0.0,31.33220291137696,25.0,-1167.8233642578125,-0.0,32.947998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946360,296.8428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8531799316406,0.5199181437492371,0.050000000745058,0.0460692942142486,296.84698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8531799316406,0.5199181437492371,0.050000000745058,0.0485131852328777,296.85845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8531799316406,0.5199181437492371,0.050000000745058,0.0358316712081432,296.8221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8531799316406,0.5199181437492371,0.050000000745058,0.0485131852328777,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8531799316406,0.5199181437492371,0.050000000745058,0.2301256507635116,290.8135681152344,291.1499938964844,284.25,283.8981018066406,285.444091796875,297.11004638671875,288.6142272949219,1.0,0.1626646816730499,1.0,1.0,0.2373149544000625,1.0,-0.4908793866634369,0.4459193348884582,0.0449600256979465,0.319393903017044,0.0,0.0,0.0,30.677509307861328,25.0,-1140.138671875,-0.0,32.37709045410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946420,296.82244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1256103515625,0.5239894986152649,0.050000000745058,0.0460276789963245,296.8302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1256103515625,0.5239894986152649,0.050000000745058,0.0484693646430969,296.8399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1256103515625,0.5239894986152649,0.050000000745058,0.0357993058860302,296.80499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1256103515625,0.5239894986152649,0.050000000745058,0.0484693646430969,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1256103515625,0.5239894986152649,0.050000000745058,0.2299177944660186,290.0930480957031,291.1499938964844,284.25,283.9005126953125,285.3316955566406,297.0914001464844,287.93328857421875,1.0,0.1604433059692382,1.0,1.0,0.225054532289505,1.0,-0.4904359877109527,0.449648916721344,0.040787074714899,0.3241743147373199,0.0,0.0,0.0,29.57502555847168,25.0,-961.7138061523438,-0.0,31.41683006286621,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946480,296.82244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1256103515625,0.5239894986152649,0.050000000745058,0.0460276789963245,296.8302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1256103515625,0.5239894986152649,0.050000000745058,0.0484693646430969,296.8399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1256103515625,0.5239894986152649,0.050000000745058,0.0357993058860302,296.80499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1256103515625,0.5239894986152649,0.050000000745058,0.0484693646430969,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1256103515625,0.5239894986152649,0.050000000745058,0.2299177944660186,290.0930480957031,291.1499938964844,284.25,283.9005126953125,285.3316955566406,297.0914001464844,287.93328857421875,1.0,0.1604433059692382,1.0,1.0,0.225054532289505,1.0,-0.4904359877109527,0.449648916721344,0.040787074714899,0.3241743147373199,0.0,0.0,0.0,29.57502555847168,25.0,-961.7138061523438,-0.0,31.41683006286621,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946540,296.8017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5289001464844,0.527442216873169,0.050000000745058,0.0459944270551204,296.8130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5289001464844,0.527442216873169,0.050000000745058,0.0484343469142913,296.821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5289001464844,0.527442216873169,0.050000000745058,0.0357734449207782,296.7848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5289001464844,0.527442216873169,0.050000000745058,0.0484343469142913,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5289001464844,0.527442216873169,0.050000000745058,0.2297516912221908,289.5015563964844,291.1499938964844,284.25,283.9029846191406,285.229248046875,297.0716552734375,287.3663635253906,1.0,0.1586482971906662,1.0,1.0,0.2127941101789474,1.0,-0.4900817275047302,0.4531345963478088,0.0369471125304698,0.3286997079849243,0.0,0.0,0.0,28.696218490600582,25.0,-792.2835693359375,-0.0,30.65262794494629,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946600,296.8017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5289001464844,0.527442216873169,0.050000000745058,0.0459944270551204,296.8130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5289001464844,0.527442216873169,0.050000000745058,0.0484343469142913,296.821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5289001464844,0.527442216873169,0.050000000745058,0.0357734449207782,296.7848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5289001464844,0.527442216873169,0.050000000745058,0.0484343469142913,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5289001464844,0.527442216873169,0.050000000745058,0.2297516912221908,289.5015563964844,291.1499938964844,284.25,283.9029846191406,285.229248046875,297.0716552734375,287.3663635253906,1.0,0.1586482971906662,1.0,1.0,0.2127941101789474,1.0,-0.4900817275047302,0.4531345963478088,0.0369471125304698,0.3286997079849243,0.0,0.0,0.0,28.696218490600582,25.0,-792.2835693359375,-0.0,30.65262794494629,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946660,296.7829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0626220703125,0.5302021503448486,0.050000000745058,0.0459690690040588,296.7970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0626220703125,0.5302021503448486,0.050000000745058,0.048407644033432,296.80352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0626220703125,0.5302021503448486,0.050000000745058,0.0357537232339382,296.7645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0626220703125,0.5302021503448486,0.050000000745058,0.048407644033432,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0626220703125,0.5302021503448486,0.050000000745058,0.2296250313520431,289.0419616699219,291.1499938964844,284.25,283.9053649902344,285.6617431640625,297.05291748046875,286.9496154785156,1.0,0.1572509109973907,1.0,1.0,0.2696626484394073,1.0,-0.4898115694522857,0.4331019520759582,0.0567096136510372,0.309772253036499,0.0,0.0,0.0,28.024642944335938,25.0,-550.4893798828125,-0.0,30.065216064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946720,296.7821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0454406738281,0.530318558216095,0.050000000745058,0.0459680221974849,296.7963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0454406738281,0.530318558216095,0.050000000745058,0.0484065413475036,296.8027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0454406738281,0.530318558216095,0.050000000745058,0.0357529073953628,296.763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0454406738281,0.530318558216095,0.050000000745058,0.0484065413475036,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0454406738281,0.530318558216095,0.050000000745058,0.2296198010444641,289.0252990722656,291.1499938964844,284.25,283.90545654296875,285.6900939941406,297.0520935058594,286.935791015625,1.0,0.1571927964687347,1.0,1.0,0.2722931504249573,1.0,-0.4898004233837127,0.4319640696048736,0.0578363388776779,0.3086861670017242,0.0,0.0,0.0,27.996919631958008,25.0,-536.5849609375,-0.0,30.04092597961425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946780,296.76519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.78173828125,0.5327150821685791,0.050000000745058,0.0459468513727188,296.7815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.78173828125,0.5327150821685791,0.050000000745058,0.0483842454850673,296.7866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.78173828125,0.5327150821685791,0.050000000745058,0.0357364378869533,296.74346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.78173828125,0.5327150821685791,0.050000000745058,0.0483842454850673,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.78173828125,0.5327150821685791,0.050000000745058,0.2295140326023101,288.7731628417969,291.1499938964844,284.25,283.90789794921875,286.4432067871094,297.0341186523437,286.74176025390625,1.0,0.1560093909502029,1.0,1.0,0.3317922055721283,1.0,-0.4895748198032379,0.4019455313682556,0.0876293033361435,0.279849648475647,0.0,0.0,0.0,27.43626594543457,25.0,-213.64404296875,-0.0,29.54872703552246,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946840,296.76519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.78173828125,0.5327150821685791,0.050000000745058,0.0459468513727188,296.7815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.78173828125,0.5327150821685791,0.050000000745058,0.0483842454850673,296.7866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.78173828125,0.5327150821685791,0.050000000745058,0.0357364378869533,296.74346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.78173828125,0.5327150821685791,0.050000000745058,0.0483842454850673,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.78173828125,0.5327150821685791,0.050000000745058,0.2295140326023101,288.7731628417969,291.1499938964844,284.25,283.90789794921875,286.4432067871094,297.0341186523437,286.74176025390625,1.0,0.1560093909502029,1.0,1.0,0.3317922055721283,1.0,-0.4895748198032379,0.4019455313682556,0.0876293033361435,0.279849648475647,0.0,0.0,0.0,27.43626594543457,25.0,-213.64404296875,-0.0,29.54872703552246,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946900,296.7583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.734619140625,0.533755898475647,0.050000000745058,0.0459378771483898,296.7752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.734619140625,0.533755898475647,0.050000000745058,0.0483747944235801,296.7799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.734619140625,0.533755898475647,0.050000000745058,0.0357294604182243,296.7343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.734619140625,0.533755898475647,0.050000000745058,0.0483747944235801,297.0240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.734619140625,0.533755898475647,0.050000000745058,0.2294692099094391,288.7314453125,291.1499938964844,284.25,283.9090576171875,286.89422607421875,297.0263061523437,286.72760009765625,1.0,0.1555027514696121,1.0,1.0,0.361541748046875,1.0,-0.4894792139530182,0.3841712176799774,0.1053079888224601,0.2626709640026092,0.0,0.0,0.0,27.19865608215332,25.0,-51.90068054199219,-0.0,29.33942413330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946960,296.7527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7428283691406,0.5346895456314087,0.050000000745058,0.0459299348294734,296.77001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7428283691406,0.5346895456314087,0.050000000745058,0.0483664348721504,296.77423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7428283691406,0.5346895456314087,0.050000000745058,0.0357232838869094,296.72607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7428283691406,0.5346895456314087,0.050000000745058,0.0483664348721504,297.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7428283691406,0.5346895456314087,0.050000000745058,0.229429543018341,288.7452087402344,291.1499938964844,284.25,283.91015625,287.5853576660156,297.0194091796875,286.7726135253906,1.0,0.1550443619489669,1.0,1.0,0.4080042243003845,1.0,-0.4893946349620819,0.3548059165477752,0.1345887035131454,0.2339521497488021,0.0,0.0,0.0,26.98709487915039,25.0,136.58782958984375,-0.0,29.15091323852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947020,296.7458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.98663330078125,0.5363135933876038,0.050000000745058,0.0459163635969162,296.7630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.98663330078125,0.5363135933876038,0.050000000745058,0.0483521409332752,296.7668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.98663330078125,0.5363135933876038,0.050000000745058,0.0357127264142036,296.7128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.98663330078125,0.5363135933876038,0.050000000745058,0.0483521409332752,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.98663330078125,0.5363135933876038,0.050000000745058,0.229361742734909,289.0048522949219,291.1499938964844,284.25,283.9122619628906,289.15155029296875,297.0092468261719,287.1149597167969,1.0,0.1542544811964035,1.0,1.0,0.5009291768074036,1.0,-0.489249974489212,0.2951022982597351,0.1941476762294769,0.1755139529705047,0.0,0.0,0.0,26.625560760498047,25.0,569.645751953125,-0.0,28.827655792236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947080,296.7458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.98663330078125,0.5363135933876038,0.050000000745058,0.0459163635969162,296.7630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.98663330078125,0.5363135933876038,0.050000000745058,0.0483521409332752,296.7668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.98663330078125,0.5363135933876038,0.050000000745058,0.0357127264142036,296.7128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.98663330078125,0.5363135933876038,0.050000000745058,0.0483521409332752,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.98663330078125,0.5363135933876038,0.050000000745058,0.229361742734909,289.0048522949219,291.1499938964844,284.25,283.9122619628906,289.15155029296875,297.0092468261719,287.1149597167969,1.0,0.1542544811964035,1.0,1.0,0.5009291768074036,1.0,-0.489249974489212,0.2951022982597351,0.1941476762294769,0.1755139529705047,0.0,0.0,0.0,26.625560760498047,25.0,569.645751953125,-0.0,28.827655792236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947140,296.7460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5044250488281,0.5376771092414856,0.050000000745058,0.0459051914513111,296.76171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5044250488281,0.5376771092414856,0.050000000745058,0.0483403764665126,296.7656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5044250488281,0.5376771092414856,0.050000000745058,0.0357040390372276,296.7052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5044250488281,0.5376771092414856,0.050000000745058,0.0483403764665126,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5044250488281,0.5376771092414856,0.050000000745058,0.2293059378862381,289.5331726074219,291.1499938964844,284.25,283.9140625,290.37646484375,297.0050048828125,287.6877746582031,1.0,0.1536080688238144,1.0,1.0,0.5938541293144226,1.0,-0.4891309440135956,0.2501513063907623,0.2389796525239944,0.1317166686058044,0.0,0.0,0.0,26.33015251159668,25.0,860.4493408203125,-0.0,28.56451797485352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947200,296.7460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5044250488281,0.5376771092414856,0.050000000745058,0.0459051914513111,296.76171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5044250488281,0.5376771092414856,0.050000000745058,0.0483403764665126,296.7656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5044250488281,0.5376771092414856,0.050000000745058,0.0357040390372276,296.7052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5044250488281,0.5376771092414856,0.050000000745058,0.0483403764665126,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5044250488281,0.5376771092414856,0.050000000745058,0.2293059378862381,289.5331726074219,291.1499938964844,284.25,283.9140625,290.37646484375,297.0050048828125,287.6877746582031,1.0,0.1536080688238144,1.0,1.0,0.5938541293144226,1.0,-0.4891309440135956,0.2501513063907623,0.2389796525239944,0.1317166686058044,0.0,0.0,0.0,26.33015251159668,25.0,860.4493408203125,-0.0,28.56451797485352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947260,296.7529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.132080078125,0.5388360023498535,0.050000000745058,0.0458958521485328,296.765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.132080078125,0.5388360023498535,0.050000000745058,0.0483305417001247,296.7704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.132080078125,0.5388360023498535,0.050000000745058,0.0356967747211456,296.7030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.132080078125,0.5388360023498535,0.050000000745058,0.0483305417001247,297.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.132080078125,0.5388360023498535,0.050000000745058,0.2292592823505401,290.1628723144531,291.1499938964844,284.25,283.9155578613281,290.9642944335937,297.0067749023437,288.3184509277344,1.0,0.1530799716711044,1.0,1.0,0.6596715450286865,1.0,-0.489031434059143,0.2300058454275131,0.2590255737304687,0.1125669255852699,0.0,0.0,0.0,26.08667182922364,25.0,919.3037109375,-0.0,28.350366592407227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947320,296.7529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.132080078125,0.5388360023498535,0.050000000745058,0.0458958521485328,296.765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.132080078125,0.5388360023498535,0.050000000745058,0.0483305417001247,296.7704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.132080078125,0.5388360023498535,0.050000000745058,0.0356967747211456,296.7030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.132080078125,0.5388360023498535,0.050000000745058,0.0483305417001247,297.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.132080078125,0.5388360023498535,0.050000000745058,0.2292592823505401,290.1628723144531,291.1499938964844,284.25,283.9155578613281,290.9642944335937,297.0067749023437,288.3184509277344,1.0,0.1530799716711044,1.0,1.0,0.6596715450286865,1.0,-0.489031434059143,0.2300058454275131,0.2590255737304687,0.1125669255852699,0.0,0.0,0.0,26.08667182922364,25.0,919.3037109375,-0.0,28.350366592407227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947380,296.7645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7308959960937,0.5398050546646118,0.050000000745058,0.0458881482481956,296.7739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7308959960937,0.5398050546646118,0.050000000745058,0.0483224280178546,296.7793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7308959960937,0.5398050546646118,0.050000000745058,0.0356907807290554,296.7049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7308959960937,0.5398050546646118,0.050000000745058,0.0483224280178546,297.014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7308959960937,0.5398050546646118,0.050000000745058,0.2292207926511764,290.7593078613281,291.1499938964844,284.25,283.9166259765625,291.29425048828125,297.01318359375,288.9021911621094,1.0,0.1526485830545425,1.0,1.0,0.7254889011383057,1.0,-0.4889493584632873,0.2182245105504989,0.2707248628139496,0.1016959473490715,0.0,0.0,0.0,25.88762664794922,25.0,855.1148681640625,-0.0,28.1760482788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947440,296.7645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7308959960937,0.5398050546646118,0.050000000745058,0.0458881482481956,296.7739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7308959960937,0.5398050546646118,0.050000000745058,0.0483224280178546,296.7793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7308959960937,0.5398050546646118,0.050000000745058,0.0356907807290554,296.7049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7308959960937,0.5398050546646118,0.050000000745058,0.0483224280178546,297.014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7308959960937,0.5398050546646118,0.050000000745058,0.2292207926511764,290.7593078613281,291.1499938964844,284.25,283.9166259765625,291.29425048828125,297.01318359375,288.9021911621094,1.0,0.1526485830545425,1.0,1.0,0.7254889011383057,1.0,-0.4889493584632873,0.2182245105504989,0.2707248628139496,0.1016959473490715,0.0,0.0,0.0,25.88762664794922,25.0,855.1148681640625,-0.0,28.1760482788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947500,296.7715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.010498046875,0.5402272939682007,0.050000000745058,0.0458848215639591,296.77899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.010498046875,0.5402272939682007,0.050000000745058,0.0483189262449741,296.7848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.010498046875,0.5402272939682007,0.050000000745058,0.0356881953775882,296.7069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.010498046875,0.5402272939682007,0.050000000745058,0.0483189262449741,297.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.010498046875,0.5402272939682007,0.050000000745058,0.2292041778564453,291.0375366210937,291.1499938964844,284.25,283.9170227050781,291.4046325683594,297.017578125,289.1728515625,1.0,0.1524635106325149,1.0,1.0,0.75839763879776,1.0,-0.4889139235019684,0.2143317759037017,0.2745821475982666,0.0982295200228691,0.0,0.0,0.0,25.802217483520508,25.0,805.3533325195312,-0.0,28.101428985595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947560,296.7789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2743835449219,0.5406156182289124,0.050000000745058,0.0458817780017852,296.78448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2743835449219,0.5406156182289124,0.050000000745058,0.0483157187700271,296.790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2743835449219,0.5406156182289124,0.050000000745058,0.0356858260929584,296.7093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2743835449219,0.5406156182289124,0.050000000745058,0.0483157187700271,297.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2743835449219,0.5406156182289124,0.050000000745058,0.2291889786720276,291.2998046875,291.1499938964844,284.25,283.9172668457031,291.4413757324219,297.0225524902344,289.4256896972656,1.0,0.1522963792085647,1.0,1.0,0.7611218094825745,1.0,-0.4888814985752105,0.2137466073036193,0.2751348912715912,0.098041221499443,0.0,0.0,0.0,25.724655151367188,25.0,742.641357421875,-0.0,28.03410720825196,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947620,296.7945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.73565673828125,0.5412903428077698,0.050000000745058,0.0458765216171741,296.79620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.73565673828125,0.5412903428077698,0.050000000745058,0.0483101867139339,296.8033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.73565673828125,0.5412903428077698,0.050000000745058,0.035681739449501,296.7151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.73565673828125,0.5412903428077698,0.050000000745058,0.0483101867139339,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.73565673828125,0.5412903428077698,0.050000000745058,0.229162722826004,291.7565002441406,291.1499938964844,284.25,283.9173583984375,291.4669494628906,297.03350830078125,289.85845947265625,1.0,0.1520089656114578,1.0,1.0,0.7665702104568481,1.0,-0.4888255298137665,0.2129912674427032,0.2758342623710632,0.0980321764945983,0.0,0.0,0.0,25.59146881103516,25.0,600.7769775390625,-0.0,27.91853713989257,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947680,296.7945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.73565673828125,0.5412903428077698,0.050000000745058,0.0458765216171741,296.79620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.73565673828125,0.5412903428077698,0.050000000745058,0.0483101867139339,296.8033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.73565673828125,0.5412903428077698,0.050000000745058,0.035681739449501,296.7151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.73565673828125,0.5412903428077698,0.050000000745058,0.0483101867139339,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.73565673828125,0.5412903428077698,0.050000000745058,0.229162722826004,291.7565002441406,291.1499938964844,284.25,283.9173583984375,291.4669494628906,297.03350830078125,289.85845947265625,1.0,0.1520089656114578,1.0,1.0,0.7665702104568481,1.0,-0.4888255298137665,0.2129912674427032,0.2758342623710632,0.0980321764945983,0.0,0.0,0.0,25.59146881103516,25.0,600.7769775390625,-0.0,27.91853713989257,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947740,296.8100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1116943359375,0.5418477654457092,0.050000000745058,0.0458722114562988,296.80810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1116943359375,0.5418477654457092,0.050000000745058,0.0483056493103504,296.81610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1116943359375,0.5418477654457092,0.050000000745058,0.0356783866882324,296.7212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1116943359375,0.5418477654457092,0.050000000745058,0.0483056493103504,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1116943359375,0.5418477654457092,0.050000000745058,0.2291412055492401,292.1287536621094,291.1499938964844,284.25,283.9168395996094,291.49151611328125,297.0448913574219,290.21246337890625,1.0,0.1517742276191711,1.0,1.0,0.7720186114311218,1.0,-0.4887796640396118,0.2122823297977447,0.276497334241867,0.0980024859309196,0.0,0.0,0.0,25.4829330444336,25.0,479.3648986816406,-0.0,27.824338912963867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947800,296.8100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1116943359375,0.5418477654457092,0.050000000745058,0.0458722114562988,296.80810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1116943359375,0.5418477654457092,0.050000000745058,0.0483056493103504,296.81610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1116943359375,0.5418477654457092,0.050000000745058,0.0356783866882324,296.7212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1116943359375,0.5418477654457092,0.050000000745058,0.0483056493103504,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1116943359375,0.5418477654457092,0.050000000745058,0.2291412055492401,292.1287536621094,291.1499938964844,284.25,283.9168395996094,291.49151611328125,297.0448913574219,290.21246337890625,1.0,0.1517742276191711,1.0,1.0,0.7720186114311218,1.0,-0.4887796640396118,0.2122823297977447,0.276497334241867,0.0980024859309196,0.0,0.0,0.0,25.4829330444336,25.0,479.3648986816406,-0.0,27.824338912963867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947860,296.82452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4158020019531,0.5423131585121155,0.050000000745058,0.0458686389029026,296.8196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4158020019531,0.5423131585121155,0.050000000745058,0.0483018867671489,296.82830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4158020019531,0.5423131585121155,0.050000000745058,0.0356756076216697,296.7271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4158020019531,0.5423131585121155,0.050000000745058,0.0483018867671489,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4158020019531,0.5423131585121155,0.050000000745058,0.2291233539581298,292.4292297363281,291.1499938964844,284.25,283.9156494140625,291.4219665527344,297.0559387207031,290.49322509765625,1.0,0.1515828371047973,1.0,1.0,0.7350477576255798,1.0,-0.4887416064739227,0.2156957983970642,0.2730458080768585,0.1020035743713378,0.0,0.0,0.0,25.39385032653809,25.0,361.5948181152344,-0.0,27.74761390686035,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
