time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11947920,296.82452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4158020019531,0.5423131585121155,0.050000000745058,0.0458686389029026,296.8196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4158020019531,0.5423131585121155,0.050000000745058,0.0483018867671489,296.82830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4158020019531,0.5423131585121155,0.050000000745058,0.0356756076216697,296.7271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4158020019531,0.5423131585121155,0.050000000745058,0.0483018867671489,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4158020019531,0.5423131585121155,0.050000000745058,0.2291233539581298,292.4292297363281,291.1499938964844,284.25,283.9156494140625,291.4219665527344,297.0559387207031,290.49322509765625,1.0,0.1515828371047973,1.0,1.0,0.7350477576255798,1.0,-0.4887416064739227,0.2156957983970642,0.2730458080768585,0.1020035743713378,0.0,0.0,0.0,25.39385032653809,25.0,361.5948181152344,-0.0,27.74761390686035,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947980,296.83758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6385498046875,0.542698860168457,0.050000000745058,0.0458656921982765,296.8302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6385498046875,0.542698860168457,0.050000000745058,0.0482987836003303,296.8394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6385498046875,0.542698860168457,0.050000000745058,0.0356733165681362,296.7323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6385498046875,0.542698860168457,0.050000000745058,0.0482987836003303,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6385498046875,0.542698860168457,0.050000000745058,0.2291086316108703,292.6479797363281,291.1499938964844,284.25,283.91375732421875,291.3025817871094,297.06610107421875,290.6922302246094,1.0,0.1514268517494201,1.0,1.0,0.6980769038200378,1.0,-0.4887102246284485,0.2206315845251083,0.2680786252021789,0.1074417531490325,0.0,0.0,0.0,25.32096099853516,25.0,247.9518585205078,-0.0,27.68515396118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948040,296.83758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6385498046875,0.542698860168457,0.050000000745058,0.0458656921982765,296.8302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6385498046875,0.542698860168457,0.050000000745058,0.0482987836003303,296.8394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6385498046875,0.542698860168457,0.050000000745058,0.0356733165681362,296.7323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6385498046875,0.542698860168457,0.050000000745058,0.0482987836003303,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6385498046875,0.542698860168457,0.050000000745058,0.2291086316108703,292.6479797363281,291.1499938964844,284.25,283.91375732421875,291.3025817871094,297.06610107421875,290.6922302246094,1.0,0.1514268517494201,1.0,1.0,0.6980769038200378,1.0,-0.4887102246284485,0.2206315845251083,0.2680786252021789,0.1074417531490325,0.0,0.0,0.0,25.32096099853516,25.0,247.9518585205078,-0.0,27.68515396118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948100,296.8434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7213134765625,0.5428662300109863,0.050000000745058,0.0458644181489944,296.8350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7213134765625,0.5428662300109863,0.050000000745058,0.0482974387705326,296.8445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7213134765625,0.5428662300109863,0.050000000745058,0.0356723256409168,296.73455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7213134765625,0.5428662300109863,0.050000000745058,0.0482974387705326,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7213134765625,0.5428662300109863,0.050000000745058,0.2291022539138794,292.7289733886719,291.1499938964844,284.25,283.9125061035156,291.22540283203125,297.0707092285156,290.7640991210937,1.0,0.1513601094484329,1.0,1.0,0.6795914769172668,1.0,-0.4886966645717621,0.2237750589847564,0.2649216055870056,0.1108023077249527,0.0,0.0,0.0,25.289609909057617,25.0,195.0415802001953,-0.0,27.6584415435791,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948160,296.8489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.78594970703125,0.5430222749710083,0.050000000745058,0.0458632297813892,296.83953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.78594970703125,0.5430222749710083,0.050000000745058,0.0482961907982826,296.8492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.78594970703125,0.5430222749710083,0.050000000745058,0.0356714017689228,296.7365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.78594970703125,0.5430222749710083,0.050000000745058,0.0482961907982826,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.78594970703125,0.5430222749710083,0.050000000745058,0.2290963381528854,292.7917785644531,291.1499938964844,284.25,283.9110412597656,291.0871887207031,297.0749816894531,290.8170166015625,1.0,0.1513000726699829,1.0,1.0,0.6497282981872559,1.0,-0.4886840283870697,0.2299008071422577,0.258783221244812,0.1171101257205009,0.0,0.0,0.0,25.260805130004883,25.0,137.04261779785156,-0.0,27.634387969970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948220,296.858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8431396484375,0.5433002710342407,0.050000000745058,0.0458611212670803,296.84735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8431396484375,0.5433002710342407,0.050000000745058,0.0482939705252647,296.85723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8431396484375,0.5433002710342407,0.050000000745058,0.0356697626411914,296.739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8431396484375,0.5433002710342407,0.050000000745058,0.0482939705252647,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8431396484375,0.5433002710342407,0.050000000745058,0.2290858030319214,292.8437805175781,291.1499938964844,284.25,283.9075012207031,290.6399841308594,297.08221435546875,290.8402404785156,1.0,0.1511978358030319,1.0,1.0,0.5900018215179443,1.0,-0.4886615574359894,0.2479683607816696,0.2406932115554809,0.1354496031999588,0.0,0.0,0.0,25.21037673950196,25.0,-12.632951736450195,-0.0,27.593402862548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948280,296.858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8431396484375,0.5433002710342407,0.050000000745058,0.0458611212670803,296.84735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8431396484375,0.5433002710342407,0.050000000745058,0.0482939705252647,296.85723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8431396484375,0.5433002710342407,0.050000000745058,0.0356697626411914,296.739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8431396484375,0.5433002710342407,0.050000000745058,0.0482939705252647,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8431396484375,0.5433002710342407,0.050000000745058,0.2290858030319214,292.8437805175781,291.1499938964844,284.25,283.9075012207031,290.6399841308594,297.08221435546875,290.8402404785156,1.0,0.1511978358030319,1.0,1.0,0.5900018215179443,1.0,-0.4886615574359894,0.2479683607816696,0.2406932115554809,0.1354496031999588,0.0,0.0,0.0,25.21037673950196,25.0,-12.632951736450195,-0.0,27.593402862548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948340,296.8647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7781677246094,0.5435409545898438,0.050000000745058,0.0458593033254146,296.8531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7781677246094,0.5435409545898438,0.050000000745058,0.0482920557260513,296.8630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7781677246094,0.5435409545898438,0.050000000745058,0.035668347030878,296.74078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7781677246094,0.5435409545898438,0.050000000745058,0.0482920557260513,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7781677246094,0.5435409545898438,0.050000000745058,0.2290767133235931,292.7724609375,291.1499938964844,284.25,283.9029846191406,289.9743957519531,297.0873413085937,290.73516845703125,1.0,0.1511162519454956,1.0,1.0,0.5302754044532776,1.0,-0.4886422157287597,0.2743501663208008,0.2142920345067978,0.1619739234447479,0.0,0.0,0.0,25.16787910461425,25.0,-195.53463745117188,-0.0,27.560619354248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948400,296.8647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7781677246094,0.5435409545898438,0.050000000745058,0.0458593033254146,296.8531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7781677246094,0.5435409545898438,0.050000000745058,0.0482920557260513,296.8630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7781677246094,0.5435409545898438,0.050000000745058,0.035668347030878,296.74078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7781677246094,0.5435409545898438,0.050000000745058,0.0482920557260513,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7781677246094,0.5435409545898438,0.050000000745058,0.2290767133235931,292.7724609375,291.1499938964844,284.25,283.9029846191406,289.9743957519531,297.0873413085937,290.73516845703125,1.0,0.1511162519454956,1.0,1.0,0.5302754044532776,1.0,-0.4886422157287597,0.2743501663208008,0.2142920345067978,0.1619739234447479,0.0,0.0,0.0,25.16787910461425,25.0,-195.53463745117188,-0.0,27.560619354248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948460,296.867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5707702636719,0.5437500476837158,0.050000000745058,0.0458577275276184,296.85626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5707702636719,0.5437500476837158,0.050000000745058,0.0482903942465782,296.8658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5707702636719,0.5437500476837158,0.050000000745058,0.0356671214103698,296.739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5707702636719,0.5437500476837158,0.050000000745058,0.0482903942465782,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5707702636719,0.5437500476837158,0.050000000745058,0.2290688455104828,292.5576171875,291.1499938964844,284.25,283.8976135253906,289.056396484375,297.0897521972656,290.48052978515625,1.0,0.1510523110628128,1.0,1.0,0.4677852392196655,1.0,-0.4886254370212555,0.3103543817996979,0.1782710552215576,0.1979110389947891,0.0,0.0,0.0,25.13154983520508,25.0,-413.0292663574219,-0.0,27.534826278686523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948520,296.867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5707702636719,0.5437500476837158,0.050000000745058,0.0458577275276184,296.85626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5707702636719,0.5437500476837158,0.050000000745058,0.0482903942465782,296.8658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5707702636719,0.5437500476837158,0.050000000745058,0.0356671214103698,296.739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5707702636719,0.5437500476837158,0.050000000745058,0.0482903942465782,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5707702636719,0.5437500476837158,0.050000000745058,0.2290688455104828,292.5576171875,291.1499938964844,284.25,283.8976135253906,289.056396484375,297.0897521972656,290.48052978515625,1.0,0.1510523110628128,1.0,1.0,0.4677852392196655,1.0,-0.4886254370212555,0.3103543817996979,0.1782710552215576,0.1979110389947891,0.0,0.0,0.0,25.13154983520508,25.0,-413.0292663574219,-0.0,27.534826278686523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948580,296.86700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2002868652344,0.5439246892929077,0.050000000745058,0.045856412500143,296.856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2002868652344,0.5439246892929077,0.050000000745058,0.0482890121638774,296.865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2002868652344,0.5439246892929077,0.050000000745058,0.035666100680828,296.73712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2002868652344,0.5439246892929077,0.050000000745058,0.0482890121638774,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2002868652344,0.5439246892929077,0.050000000745058,0.2290622740983963,292.17901611328125,291.1499938964844,284.25,283.8915100097656,287.98297119140625,297.0888061523437,290.0609741210937,1.0,0.1510033458471298,1.0,1.0,0.4052951037883758,1.0,-0.4886114597320556,0.3514940738677978,0.1371173560619354,0.2387386262416839,0.0,0.0,0.0,25.100868225097656,25.0,-641.7383422851562,-0.0,27.51499557495117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948640,296.86700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2002868652344,0.5439246892929077,0.050000000745058,0.045856412500143,296.856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2002868652344,0.5439246892929077,0.050000000745058,0.0482890121638774,296.865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2002868652344,0.5439246892929077,0.050000000745058,0.035666100680828,296.73712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2002868652344,0.5439246892929077,0.050000000745058,0.0482890121638774,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2002868652344,0.5439246892929077,0.050000000745058,0.2290622740983963,292.17901611328125,291.1499938964844,284.25,283.8915100097656,287.98297119140625,297.0888061523437,290.0609741210937,1.0,0.1510033458471298,1.0,1.0,0.4052951037883758,1.0,-0.4886114597320556,0.3514940738677978,0.1371173560619354,0.2387386262416839,0.0,0.0,0.0,25.100868225097656,25.0,-641.7383422851562,-0.0,27.51499557495117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948700,296.86480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.95587158203125,0.5439983010292053,0.050000000745058,0.0458558611571788,296.85479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.95587158203125,0.5439983010292053,0.050000000745058,0.0482884310185909,296.8634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.95587158203125,0.5439983010292053,0.050000000745058,0.0356656685471534,296.7348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.95587158203125,0.5439983010292053,0.050000000745058,0.0482884310185909,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.95587158203125,0.5439983010292053,0.050000000745058,0.2290595173835754,291.9309387207031,291.1499938964844,284.25,283.88818359375,287.4385070800781,297.0869140625,289.79498291015625,1.0,0.1509836316108703,1.0,1.0,0.3740500509738922,1.0,-0.4886055588722229,0.3720600008964538,0.1165455803275108,0.2590719759464264,0.0,0.0,0.0,25.087610244750977,25.0,-745.4913330078125,-0.0,27.506994247436523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948760,296.8614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6784362792969,0.5440493822097778,0.050000000745058,0.0458554774522781,296.8524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6784362792969,0.5440493822097778,0.050000000745058,0.0482880249619483,296.86053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6784362792969,0.5440493822097778,0.050000000745058,0.0356653705239295,296.7319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6784362792969,0.5440493822097778,0.050000000745058,0.0482880249619483,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6784362792969,0.5440493822097778,0.050000000745058,0.2290576100349426,291.6505126953125,291.1499938964844,284.25,283.8847045898437,287.0769958496094,297.0840148925781,289.50311279296875,1.0,0.1509661227464676,1.0,1.0,0.3566543161869049,1.0,-0.4886015057563782,0.3836482167243957,0.104953296482563,0.2704228162765503,0.0,0.0,0.0,25.07716178894043,25.0,-810.2315063476562,-0.0,27.499977111816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948820,296.8517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.10125732421875,0.5441269278526306,0.050000000745058,0.0458548963069915,296.8453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.10125732421875,0.5441269278526306,0.050000000745058,0.0482874140143394,296.8521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.10125732421875,0.5441269278526306,0.050000000745058,0.0356649197638034,296.7248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.10125732421875,0.5441269278526306,0.050000000745058,0.0482874140143394,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.10125732421875,0.5441269278526306,0.050000000745058,0.2290547043085098,291.0732727050781,291.1499938964844,284.25,283.8772888183594,286.52764892578125,297.0754699707031,288.9304504394531,1.0,0.1509372442960739,1.0,1.0,0.3218628764152527,1.0,-0.4885953068733215,0.4041951596736908,0.0844001546502113,0.2903704643249511,0.0,0.0,0.0,25.05951690673828,25.0,-829.1817016601562,-0.0,27.488405227661133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948880,296.8517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.10125732421875,0.5441269278526306,0.050000000745058,0.0458548963069915,296.8453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.10125732421875,0.5441269278526306,0.050000000745058,0.0482874140143394,296.8521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.10125732421875,0.5441269278526306,0.050000000745058,0.0356649197638034,296.7248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.10125732421875,0.5441269278526306,0.050000000745058,0.0482874140143394,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.10125732421875,0.5441269278526306,0.050000000745058,0.2290547043085098,291.0732727050781,291.1499938964844,284.25,283.8772888183594,286.52764892578125,297.0754699707031,288.9304504394531,1.0,0.1509372442960739,1.0,1.0,0.3218628764152527,1.0,-0.4885953068733215,0.4041951596736908,0.0844001546502113,0.2903704643249511,0.0,0.0,0.0,25.05951690673828,25.0,-829.1817016601562,-0.0,27.488405227661133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948940,296.83935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5366516113281,0.544176459312439,0.050000000745058,0.045854527503252,296.8358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5366516113281,0.544176459312439,0.050000000745058,0.0482870265841484,296.8412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5366516113281,0.544176459312439,0.050000000745058,0.0356646329164505,296.7168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5366516113281,0.544176459312439,0.050000000745058,0.0482870265841484,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5366516113281,0.544176459312439,0.050000000745058,0.2290528714656829,290.50909423828125,291.1499938964844,284.25,283.8692932128906,286.04412841796875,297.0641784667969,288.3682556152344,1.0,0.1509152054786682,1.0,1.0,0.2870714068412781,1.0,-0.4885913729667663,0.4222205877304077,0.0663707852363586,0.3076367974281311,0.0,0.0,0.0,25.045448303222656,25.0,-810.793212890625,-0.0,27.4796085357666,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949000,296.83935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5366516113281,0.544176459312439,0.050000000745058,0.045854527503252,296.8358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5366516113281,0.544176459312439,0.050000000745058,0.0482870265841484,296.8412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5366516113281,0.544176459312439,0.050000000745058,0.0356646329164505,296.7168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5366516113281,0.544176459312439,0.050000000745058,0.0482870265841484,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5366516113281,0.544176459312439,0.050000000745058,0.2290528714656829,290.50909423828125,291.1499938964844,284.25,283.8692932128906,286.04412841796875,297.0641784667969,288.3682556152344,1.0,0.1509152054786682,1.0,1.0,0.2870714068412781,1.0,-0.4885913729667663,0.4222205877304077,0.0663707852363586,0.3076367974281311,0.0,0.0,0.0,25.045448303222656,25.0,-810.793212890625,-0.0,27.4796085357666,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949060,296.8253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0075378417969,0.5441639423370361,0.050000000745058,0.0458546243607997,296.82476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0075378417969,0.5441639423370361,0.050000000745058,0.0482871308922767,296.8287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0075378417969,0.5441639423370361,0.050000000745058,0.0356647074222564,296.70855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0075378417969,0.5441639423370361,0.050000000745058,0.0482871308922767,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0075378417969,0.5441639423370361,0.050000000745058,0.2290533483028412,289.9839782714844,291.1499938964844,284.25,283.8607788085937,286.1693725585937,297.05108642578125,287.87353515625,1.0,0.1508965492248535,1.0,1.0,0.3046706616878509,1.0,-0.4885923862457275,0.4144190549850464,0.0741733387112617,0.2990419864654541,0.0,0.0,0.0,25.038429260253903,25.0,-658.6069946289062,-0.0,27.472457885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949120,296.8253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0075378417969,0.5441639423370361,0.050000000745058,0.0458546243607997,296.82476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0075378417969,0.5441639423370361,0.050000000745058,0.0482871308922767,296.8287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0075378417969,0.5441639423370361,0.050000000745058,0.0356647074222564,296.70855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0075378417969,0.5441639423370361,0.050000000745058,0.0482871308922767,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0075378417969,0.5441639423370361,0.050000000745058,0.2290533483028412,289.9839782714844,291.1499938964844,284.25,283.8607788085937,286.1693725585937,297.05108642578125,287.87353515625,1.0,0.1508965492248535,1.0,1.0,0.3046706616878509,1.0,-0.4885923862457275,0.4144190549850464,0.0741733387112617,0.2990419864654541,0.0,0.0,0.0,25.038429260253903,25.0,-658.6069946289062,-0.0,27.472457885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949180,296.8116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6293334960937,0.5441353917121887,0.050000000745058,0.0458548441529274,296.81365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6293334960937,0.5441353917121887,0.050000000745058,0.0482873581349849,296.8162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6293334960937,0.5441353917121887,0.050000000745058,0.0356648787856102,296.70147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6293334960937,0.5441353917121887,0.050000000745058,0.0482873581349849,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6293334960937,0.5441353917121887,0.050000000745058,0.2290544509887695,289.61346435546875,291.1499938964844,284.25,283.8517761230469,286.4083251953125,297.0376281738281,287.53887939453125,1.0,0.1508805602788925,1.0,1.0,0.3222698867321014,1.0,-0.4885946810245514,0.4051492214202881,0.0834454670548439,0.2888315618038177,0.0,0.0,0.0,25.032878875732425,25.0,-454.67181396484375,-0.0,27.46638298034668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949240,296.8116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6293334960937,0.5441353917121887,0.050000000745058,0.0458548441529274,296.81365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6293334960937,0.5441353917121887,0.050000000745058,0.0482873581349849,296.8162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6293334960937,0.5441353917121887,0.050000000745058,0.0356648787856102,296.70147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6293334960937,0.5441353917121887,0.050000000745058,0.0482873581349849,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6293334960937,0.5441353917121887,0.050000000745058,0.2290544509887695,289.61346435546875,291.1499938964844,284.25,283.8517761230469,286.4083251953125,297.0376281738281,287.53887939453125,1.0,0.1508805602788925,1.0,1.0,0.3222698867321014,1.0,-0.4885946810245514,0.4051492214202881,0.0834454670548439,0.2888315618038177,0.0,0.0,0.0,25.032878875732425,25.0,-454.67181396484375,-0.0,27.46638298034668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949300,296.80548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.489013671875,0.5441160798072815,0.050000000745058,0.0458549931645393,296.8084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.489013671875,0.5441160798072815,0.050000000745058,0.0482875145971775,296.810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.489013671875,0.5441160798072815,0.050000000745058,0.0356649942696094,296.69873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.489013671875,0.5441160798072815,0.050000000745058,0.0482875145971775,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.489013671875,0.5441160798072815,0.050000000745058,0.229055181145668,289.4759826660156,291.1499938964844,284.25,283.8471374511719,286.53387451171875,297.03125,287.41534423828125,1.0,0.1508734077215194,1.0,1.0,0.3310695290565491,1.0,-0.4885962009429931,0.4002793431282043,0.08831687271595,0.283437967300415,0.0,0.0,0.0,25.03052520751953,25.0,-363.6956787109375,-0.0,27.46369361877441,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949360,296.7998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3768920898437,0.5440756678581238,0.050000000745058,0.0458552986383438,296.8037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3768920898437,0.5440756678581238,0.050000000745058,0.0482878349721431,296.8052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3768920898437,0.5440756678581238,0.050000000745058,0.0356652326881885,296.6966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3768920898437,0.5440756678581238,0.050000000745058,0.0482878349721431,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3768920898437,0.5440756678581238,0.050000000745058,0.2290567010641098,289.3667297363281,291.1499938964844,284.25,283.8423767089844,286.8865661621094,297.0252685546875,287.3237609863281,1.0,0.1508660167455673,1.0,1.0,0.3599865436553955,1.0,-0.4885994493961334,0.3839332163333893,0.1046662479639053,0.26659095287323,0.0,0.0,0.0,25.030458450317383,25.0,-247.2198638916016,-0.0,27.461042404174805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949420,296.7909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3069152832031,0.5439844727516174,0.050000000745058,0.045855987817049,296.7958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3069152832031,0.5439844727516174,0.050000000745058,0.0482885651290416,296.79656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3069152832031,0.5439844727516174,0.050000000745058,0.0356657691299915,296.6949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3069152832031,0.5439844727516174,0.050000000745058,0.0482885651290416,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3069152832031,0.5439844727516174,0.050000000745058,0.2290601581335067,289.3082580566406,291.1499938964844,284.25,283.8326110839844,287.8489685058594,297.0150451660156,287.3284912109375,1.0,0.1508509367704391,1.0,1.0,0.4178205728530884,1.0,-0.4886067509651184,0.3466413617134094,0.1419654041528701,0.2282190322875976,0.0,0.0,0.0,25.030902862548828,25.0,72.1629638671875,-0.0,27.455638885498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949480,296.7909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3069152832031,0.5439844727516174,0.050000000745058,0.045855987817049,296.7958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3069152832031,0.5439844727516174,0.050000000745058,0.0482885651290416,296.79656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3069152832031,0.5439844727516174,0.050000000745058,0.0356657691299915,296.6949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3069152832031,0.5439844727516174,0.050000000745058,0.0482885651290416,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3069152832031,0.5439844727516174,0.050000000745058,0.2290601581335067,289.3082580566406,291.1499938964844,284.25,283.8326110839844,287.8489685058594,297.0150451660156,287.3284912109375,1.0,0.1508509367704391,1.0,1.0,0.4178205728530884,1.0,-0.4886067509651184,0.3466413617134094,0.1419654041528701,0.2282190322875976,0.0,0.0,0.0,25.030902862548828,25.0,72.1629638671875,-0.0,27.455638885498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949540,296.7867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4642944335937,0.5438898205757141,0.050000000745058,0.0458567067980766,296.79156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4642944335937,0.5438898205757141,0.050000000745058,0.0482893213629722,296.79180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4642944335937,0.5438898205757141,0.050000000745058,0.0356663279235363,296.697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4642944335937,0.5438898205757141,0.050000000745058,0.0482893213629722,297.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4642944335937,0.5438898205757141,0.050000000745058,0.2290637493133545,289.4755859375,291.1499938964844,284.25,283.8225402832031,288.8288879394531,297.0083923339844,287.5431823730469,1.0,0.1508357673883438,1.0,1.0,0.4756546318531036,1.0,-0.4886143207550049,0.3092947900295257,0.1793195307254791,0.189674898982048,0.0,0.0,0.0,25.03104782104492,25.0,357.06317138671875,-0.0,27.45020294189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949600,296.7867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4642944335937,0.5438898205757141,0.050000000745058,0.0458567067980766,296.79156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4642944335937,0.5438898205757141,0.050000000745058,0.0482893213629722,296.79180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4642944335937,0.5438898205757141,0.050000000745058,0.0356663279235363,296.697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4642944335937,0.5438898205757141,0.050000000745058,0.0482893213629722,297.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4642944335937,0.5438898205757141,0.050000000745058,0.2290637493133545,289.4755859375,291.1499938964844,284.25,283.8225402832031,288.8288879394531,297.0083923339844,287.5431823730469,1.0,0.1508357673883438,1.0,1.0,0.4756546318531036,1.0,-0.4886143207550049,0.3092947900295257,0.1793195307254791,0.189674898982048,0.0,0.0,0.0,25.03104782104492,25.0,357.06317138671875,-0.0,27.45020294189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949660,296.7877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7886657714844,0.5437970757484436,0.050000000745058,0.0458574146032333,296.79132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7886657714844,0.5437970757484436,0.050000000745058,0.0482900626957416,296.7915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7886657714844,0.5437970757484436,0.050000000745058,0.0356668755412101,296.7049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7886657714844,0.5437970757484436,0.050000000745058,0.0482900626957416,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7886657714844,0.5437970757484436,0.050000000745058,0.2290672808885574,289.8071594238281,291.1499938964844,284.25,283.8122253417969,289.7307434082031,297.006103515625,287.90899658203125,1.0,0.1508208662271499,1.0,1.0,0.5362606048583984,1.0,-0.488621711730957,0.2753152549266815,0.2133064717054367,0.1543843001127243,0.0,0.0,0.0,25.03045082092285,25.0,569.1239624023438,-0.0,27.44485092163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949720,296.7877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7886657714844,0.5437970757484436,0.050000000745058,0.0458574146032333,296.79132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7886657714844,0.5437970757484436,0.050000000745058,0.0482900626957416,296.7915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7886657714844,0.5437970757484436,0.050000000745058,0.0356668755412101,296.7049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7886657714844,0.5437970757484436,0.050000000745058,0.0482900626957416,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7886657714844,0.5437970757484436,0.050000000745058,0.2290672808885574,289.8071594238281,291.1499938964844,284.25,283.8122253417969,289.7307434082031,297.006103515625,287.90899658203125,1.0,0.1508208662271499,1.0,1.0,0.5362606048583984,1.0,-0.488621711730957,0.2753152549266815,0.2133064717054367,0.1543843001127243,0.0,0.0,0.0,25.03045082092285,25.0,569.1239624023438,-0.0,27.44485092163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949780,296.793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2251281738281,0.5437127947807312,0.050000000745058,0.0458580553531646,296.79510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2251281738281,0.5437127947807312,0.050000000745058,0.0482907406985759,296.7956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2251281738281,0.5437127947807312,0.050000000745058,0.0356673747301101,296.7170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2251281738281,0.5437127947807312,0.050000000745058,0.0482907406985759,297.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2251281738281,0.5437127947807312,0.050000000745058,0.2290704846382141,290.2478942871094,291.1499938964844,284.25,283.8016967773437,290.4320678710937,297.0082397460937,288.3675842285156,1.0,0.1508068740367889,1.0,1.0,0.5968666076660156,1.0,-0.488628476858139,0.2494896799325943,0.2391387969255447,0.1271352022886276,0.0,0.0,0.0,25.02859306335449,25.0,686.4645385742188,-0.0,27.43980026245117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949840,296.793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2251281738281,0.5437127947807312,0.050000000745058,0.0458580553531646,296.79510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2251281738281,0.5437127947807312,0.050000000745058,0.0482907406985759,296.7956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2251281738281,0.5437127947807312,0.050000000745058,0.0356673747301101,296.7170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2251281738281,0.5437127947807312,0.050000000745058,0.0482907406985759,297.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2251281738281,0.5437127947807312,0.050000000745058,0.2290704846382141,290.2478942871094,291.1499938964844,284.25,283.8016967773437,290.4320678710937,297.0082397460937,288.3675842285156,1.0,0.1508068740367889,1.0,1.0,0.5968666076660156,1.0,-0.488628476858139,0.2494896799325943,0.2391387969255447,0.1271352022886276,0.0,0.0,0.0,25.02859306335449,25.0,686.4645385742188,-0.0,27.43980026245117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949900,296.7983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.46441650390625,0.5436738133430481,0.050000000745058,0.0458583533763885,296.79833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.46441650390625,0.5436738133430481,0.050000000745058,0.048291053622961,296.7991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.46441650390625,0.5436738133430481,0.050000000745058,0.0356676094233989,296.7247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.46441650390625,0.5436738133430481,0.050000000745058,0.048291053622961,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.46441650390625,0.5436738133430481,0.050000000745058,0.2290719747543335,290.48809814453125,291.1499938964844,284.25,283.79638671875,290.699462890625,297.0108642578125,288.6107482910156,1.0,0.1508003771305084,1.0,1.0,0.6271696090698242,1.0,-0.4886315762996673,0.2397879660129547,0.2488436251878738,0.1166868358850479,0.0,0.0,0.0,25.02727127075196,25.0,709.7227783203125,-0.0,27.437450408935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949960,296.8038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7074890136719,0.5436426997184753,0.050000000745058,0.0458585917949676,296.8023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7074890136719,0.5436426997184753,0.050000000745058,0.048291303217411,296.8034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7074890136719,0.5436426997184753,0.050000000745058,0.0356677919626235,296.7333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7074890136719,0.5436426997184753,0.050000000745058,0.048291303217411,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7074890136719,0.5436426997184753,0.050000000745058,0.2290731519460678,290.7313232421875,291.1499938964844,284.25,283.791015625,290.82830810546875,297.01434326171875,288.8518981933594,1.0,0.1507945209741592,1.0,1.0,0.6394935250282288,1.0,-0.4886340796947479,0.236282929778099,0.2523511350154876,0.1123970448970794,0.0,0.0,0.0,25.025087356567383,25.0,699.483154296875,-0.0,27.43529891967773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950020,296.81671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1568908691406,0.5435790419578552,0.050000000745058,0.0458590760827064,296.8121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1568908691406,0.5435790419578552,0.050000000745058,0.0482918173074722,296.81396484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1568908691406,0.5435790419578552,0.050000000745058,0.035668171942234,296.7525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1568908691406,0.5435790419578552,0.050000000745058,0.0482918173074722,297.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1568908691406,0.5435790419578552,0.050000000745058,0.2290755957365036,291.1776123046875,291.1499938964844,284.25,283.7802734375,290.9783020019531,297.0234375,289.28045654296875,1.0,0.1507842540740966,1.0,1.0,0.6641413569450378,1.0,-0.4886391758918762,0.230895459651947,0.2577437162399292,0.1054195687174797,0.0,0.0,0.0,25.021100997924805,25.0,615.7711791992188,-0.0,27.43157768249512,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
