time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11950080,296.81671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1568908691406,0.5435790419578552,0.050000000745058,0.0458590760827064,296.8121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1568908691406,0.5435790419578552,0.050000000745058,0.0482918173074722,296.81396484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1568908691406,0.5435790419578552,0.050000000745058,0.035668171942234,296.7525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1568908691406,0.5435790419578552,0.050000000745058,0.0482918173074722,297.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1568908691406,0.5435790419578552,0.050000000745058,0.2290755957365036,291.1776123046875,291.1499938964844,284.25,283.7802734375,290.9783020019531,297.0234375,289.28045654296875,1.0,0.1507842540740966,1.0,1.0,0.6641413569450378,1.0,-0.4886391758918762,0.230895459651947,0.2577437162399292,0.1054195687174797,0.0,0.0,0.0,25.021100997924805,25.0,615.7711791992188,-0.0,27.43157768249512,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950140,296.8309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5454406738281,0.5435136556625366,0.050000000745058,0.0458595789968967,296.82330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5454406738281,0.5435136556625366,0.050000000745058,0.0482923425734043,296.8258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5454406738281,0.5435136556625366,0.050000000745058,0.035668559372425,296.7735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5454406738281,0.5435136556625366,0.050000000745058,0.0482923425734043,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5454406738281,0.5435136556625366,0.050000000745058,0.2290780842304229,291.5635681152344,291.1499938964844,284.25,283.7694702148437,291.0995178222656,297.03424072265625,289.6537780761719,1.0,0.1507756412029266,1.0,1.0,0.6887891888618469,1.0,-0.4886444211006164,0.2265996783971786,0.262044757604599,0.0995318293571472,0.0,0.0,0.0,25.01767921447754,25.0,527.59130859375,-0.0,27.42850875854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950200,296.8309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5454406738281,0.5435136556625366,0.050000000745058,0.0458595789968967,296.82330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5454406738281,0.5435136556625366,0.050000000745058,0.0482923425734043,296.8258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5454406738281,0.5435136556625366,0.050000000745058,0.035668559372425,296.7735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5454406738281,0.5435136556625366,0.050000000745058,0.0482923425734043,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5454406738281,0.5435136556625366,0.050000000745058,0.2290780842304229,291.5635681152344,291.1499938964844,284.25,283.7694702148437,291.0995178222656,297.03424072265625,289.6537780761719,1.0,0.1507756412029266,1.0,1.0,0.6887891888618469,1.0,-0.4886444211006164,0.2265996783971786,0.262044757604599,0.0995318293571472,0.0,0.0,0.0,25.01767921447754,25.0,527.59130859375,-0.0,27.42850875854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950260,296.845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8787841796875,0.5434566736221313,0.050000000745058,0.0458600148558616,296.83502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8787841796875,0.5434566736221313,0.050000000745058,0.0482928045094013,296.83819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8787841796875,0.5434566736221313,0.050000000745058,0.0356689020991325,296.7933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8787841796875,0.5434566736221313,0.050000000745058,0.0482928045094013,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8787841796875,0.5434566736221313,0.050000000745058,0.2290802747011184,291.8936767578125,291.1499938964844,284.25,283.7586669921875,291.05029296875,297.0458679199219,289.9649963378906,1.0,0.1507689356803894,1.0,1.0,0.6740678548812866,1.0,-0.4886490106582641,0.2295452505350113,0.2591037452220917,0.1008791774511337,0.0,0.0,0.0,25.01380157470703,25.0,415.8245544433594,-0.0,27.42612075805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950320,296.845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8787841796875,0.5434566736221313,0.050000000745058,0.0458600148558616,296.83502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8787841796875,0.5434566736221313,0.050000000745058,0.0482928045094013,296.83819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8787841796875,0.5434566736221313,0.050000000745058,0.0356689020991325,296.7933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8787841796875,0.5434566736221313,0.050000000745058,0.0482928045094013,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8787841796875,0.5434566736221313,0.050000000745058,0.2290802747011184,291.8936767578125,291.1499938964844,284.25,283.7586669921875,291.05029296875,297.0458679199219,289.9649963378906,1.0,0.1507689356803894,1.0,1.0,0.6740678548812866,1.0,-0.4886490106582641,0.2295452505350113,0.2591037452220917,0.1008791774511337,0.0,0.0,0.0,25.01380157470703,25.0,415.8245544433594,-0.0,27.42612075805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950380,296.85955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307983398437,0.543399453163147,0.050000000745058,0.0458604544401168,296.8466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307983398437,0.543399453163147,0.050000000745058,0.0482932664453983,296.8503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307983398437,0.543399453163147,0.050000000745058,0.0356692411005497,296.8094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307983398437,0.543399453163147,0.050000000745058,0.0482932664453983,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307983398437,0.543399453163147,0.050000000745058,0.2290824651718139,292.1417541503906,291.1499938964844,284.25,283.7479553222656,290.9659729003906,297.0573425292969,290.1940002441406,1.0,0.1507638096809387,1.0,1.0,0.6593465805053711,1.0,-0.4886536002159118,0.233035922050476,0.2556176781654358,0.1028196066617965,0.0,0.0,0.0,25.01056480407715,25.0,302.2705993652344,-0.0,27.424352645874023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950440,296.85955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307983398437,0.543399453163147,0.050000000745058,0.0458604544401168,296.8466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307983398437,0.543399453163147,0.050000000745058,0.0482932664453983,296.8503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307983398437,0.543399453163147,0.050000000745058,0.0356692411005497,296.8094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307983398437,0.543399453163147,0.050000000745058,0.0482932664453983,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307983398437,0.543399453163147,0.050000000745058,0.2290824651718139,292.1417541503906,291.1499938964844,284.25,283.7479553222656,290.9659729003906,297.0573425292969,290.1940002441406,1.0,0.1507638096809387,1.0,1.0,0.6593465805053711,1.0,-0.4886536002159118,0.233035922050476,0.2556176781654358,0.1028196066617965,0.0,0.0,0.0,25.01056480407715,25.0,302.2705993652344,-0.0,27.424352645874023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950500,296.8661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2301025390625,0.5433711409568787,0.050000000745058,0.0458606705069541,296.8522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2301025390625,0.5433711409568787,0.050000000745058,0.0482934936881065,296.8560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2301025390625,0.5433711409568787,0.050000000745058,0.0356694124639034,296.81640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2301025390625,0.5433711409568787,0.050000000745058,0.0482934936881065,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2301025390625,0.5433711409568787,0.050000000745058,0.2290835529565811,292.23944091796875,291.1499938964844,284.25,283.7426452636719,290.9201354980469,297.0627746582031,290.2837219238281,1.0,0.1507617533206939,1.0,1.0,0.6519859433174133,1.0,-0.4886558949947357,0.2349138855934143,0.2537420094013214,0.1039469093084335,0.0,0.0,0.0,25.00915908813477,25.0,252.4716033935547,-0.0,27.423662185668945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950560,296.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3136291503906,0.5433474779129028,0.050000000745058,0.0458608530461788,296.8575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3136291503906,0.5433474779129028,0.050000000745058,0.048293687403202,296.861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3136291503906,0.5433474779129028,0.050000000745058,0.0356695502996444,296.82281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3136291503906,0.5433474779129028,0.050000000745058,0.048293687403202,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3136291503906,0.5433474779129028,0.050000000745058,0.2290844619274139,292.3214111328125,291.1499938964844,284.25,283.7373962402344,290.8147277832031,297.0679626464844,290.35711669921875,1.0,0.1507601588964462,1.0,1.0,0.6325590014457703,1.0,-0.4886577725410461,0.2398041784763336,0.2488536089658737,0.1080917790532112,0.0,0.0,0.0,25.00740623474121,25.0,198.6844482421875,-0.0,27.42312240600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950620,296.8839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.41717529296875,0.5433049201965332,0.050000000745058,0.045861180871725,296.86737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.41717529296875,0.5433049201965332,0.050000000745058,0.0482940301299095,296.8716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.41717529296875,0.5433049201965332,0.050000000745058,0.035669807344675,296.8340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.41717529296875,0.5433049201965332,0.050000000745058,0.0482940301299095,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.41717529296875,0.5433049201965332,0.050000000745058,0.229086086153984,292.4203796386719,291.1499938964844,284.25,283.7269897460937,290.49932861328125,297.0773010253906,290.431396484375,1.0,0.150758221745491,1.0,1.0,0.5937052369117737,1.0,-0.4886611998081207,0.252387523651123,0.23627370595932,0.1192378252744674,0.0,0.0,0.0,25.00397300720215,25.0,68.79650115966797,-0.0,27.422515869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950680,296.8839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.41717529296875,0.5433049201965332,0.050000000745058,0.045861180871725,296.86737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.41717529296875,0.5433049201965332,0.050000000745058,0.0482940301299095,296.8716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.41717529296875,0.5433049201965332,0.050000000745058,0.035669807344675,296.8340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.41717529296875,0.5433049201965332,0.050000000745058,0.0482940301299095,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.41717529296875,0.5433049201965332,0.050000000745058,0.229086086153984,292.4203796386719,291.1499938964844,284.25,283.7269897460937,290.49932861328125,297.0773010253906,290.431396484375,1.0,0.150758221745491,1.0,1.0,0.5937052369117737,1.0,-0.4886611998081207,0.252387523651123,0.23627370595932,0.1192378252744674,0.0,0.0,0.0,25.00397300720215,25.0,68.79650115966797,-0.0,27.422515869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950740,296.8932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.42449951171875,0.5432689189910889,0.050000000745058,0.0458614565432071,296.8756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.42449951171875,0.5432689189910889,0.050000000745058,0.0482943207025527,296.8798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.42449951171875,0.5432689189910889,0.050000000745058,0.0356700234115123,296.8432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.42449951171875,0.5432689189910889,0.050000000745058,0.0482943207025527,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.42449951171875,0.5432689189910889,0.050000000745058,0.2290874719619751,292.4231262207031,291.1499938964844,284.25,283.716796875,290.09442138671875,297.0848999023437,290.41070556640625,1.0,0.1507579088211059,1.0,1.0,0.5548514723777771,1.0,-0.4886640906333923,0.2683302164077759,0.2203338742256164,0.1338259875774383,0.0,0.0,0.0,25.00065040588379,25.0,-63.849212646484375,-0.0,27.422502517700195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950800,296.8932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.42449951171875,0.5432689189910889,0.050000000745058,0.0458614565432071,296.8756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.42449951171875,0.5432689189910889,0.050000000745058,0.0482943207025527,296.8798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.42449951171875,0.5432689189910889,0.050000000745058,0.0356700234115123,296.8432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.42449951171875,0.5432689189910889,0.050000000745058,0.0482943207025527,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.42449951171875,0.5432689189910889,0.050000000745058,0.2290874719619751,292.4231262207031,291.1499938964844,284.25,283.716796875,290.09442138671875,297.0848999023437,290.41070556640625,1.0,0.1507579088211059,1.0,1.0,0.5548514723777771,1.0,-0.4886640906333923,0.2683302164077759,0.2203338742256164,0.1338259875774383,0.0,0.0,0.0,25.00065040588379,25.0,-63.849212646484375,-0.0,27.422502517700195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950860,296.9001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3360595703125,0.5432454943656921,0.050000000745058,0.0458616390824317,296.88201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3360595703125,0.5432454943656921,0.050000000745058,0.0482945144176483,296.8859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3360595703125,0.5432454943656921,0.050000000745058,0.0356701612472534,296.85009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3360595703125,0.5432454943656921,0.050000000745058,0.0482945144176483,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3360595703125,0.5432454943656921,0.050000000745058,0.2290883809328079,292.3296813964844,291.1499938964844,284.25,283.7069396972656,289.5149230957031,297.09039306640625,290.2901916503906,1.0,0.1507594585418701,1.0,1.0,0.50897216796875,1.0,-0.4886659979820251,0.2913433909416199,0.197322592139244,0.1555586904287338,0.0,0.0,0.0,24.99681282043457,25.0,-213.0914306640625,-0.0,27.42314338684082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950920,296.9001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3360595703125,0.5432454943656921,0.050000000745058,0.0458616390824317,296.88201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3360595703125,0.5432454943656921,0.050000000745058,0.0482945144176483,296.8859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3360595703125,0.5432454943656921,0.050000000745058,0.0356701612472534,296.85009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3360595703125,0.5432454943656921,0.050000000745058,0.0482945144176483,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3360595703125,0.5432454943656921,0.050000000745058,0.2290883809328079,292.3296813964844,291.1499938964844,284.25,283.7069396972656,289.5149230957031,297.09039306640625,290.2901916503906,1.0,0.1507594585418701,1.0,1.0,0.50897216796875,1.0,-0.4886659979820251,0.2913433909416199,0.197322592139244,0.1555586904287338,0.0,0.0,0.0,24.99681282043457,25.0,-213.0914306640625,-0.0,27.42314338684082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950980,296.9040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1336364746094,0.5432305932044983,0.050000000745058,0.045861754566431,296.8861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1336364746094,0.5432305932044983,0.050000000745058,0.0482946336269378,296.8895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1336364746094,0.5432305932044983,0.050000000745058,0.0356702543795108,296.8544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1336364746094,0.5432305932044983,0.050000000745058,0.0482946336269378,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1336364746094,0.5432305932044983,0.050000000745058,0.2290889620780944,292.1215209960937,291.1499938964844,284.25,283.6973876953125,288.8118896484375,297.0933837890625,290.05291748046875,1.0,0.1507629007101059,1.0,1.0,0.4630928039550781,1.0,-0.4886671900749206,0.3185381293296814,0.170129045844078,0.1815667748451233,0.0,0.0,0.0,24.99297332763672,25.0,-373.7776489257813,-0.0,27.424474716186523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951040,296.9040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1336364746094,0.5432305932044983,0.050000000745058,0.045861754566431,296.8861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1336364746094,0.5432305932044983,0.050000000745058,0.0482946336269378,296.8895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1336364746094,0.5432305932044983,0.050000000745058,0.0356702543795108,296.8544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1336364746094,0.5432305932044983,0.050000000745058,0.0482946336269378,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1336364746094,0.5432305932044983,0.050000000745058,0.2290889620780944,292.1215209960937,291.1499938964844,284.25,283.6973876953125,288.8118896484375,297.0933837890625,290.05291748046875,1.0,0.1507629007101059,1.0,1.0,0.4630928039550781,1.0,-0.4886671900749206,0.3185381293296814,0.170129045844078,0.1815667748451233,0.0,0.0,0.0,24.99297332763672,25.0,-373.7776489257813,-0.0,27.424474716186523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951100,296.9047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9897766113281,0.5432257652282715,0.050000000745058,0.045861791819334,296.88720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9897766113281,0.5432257652282715,0.050000000745058,0.0482946746051311,296.8902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9897766113281,0.5432257652282715,0.050000000745058,0.0356702841818332,296.8556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9897766113281,0.5432257652282715,0.050000000745058,0.0482946746051311,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9897766113281,0.5432257652282715,0.050000000745058,0.2290891408920288,291.9749450683594,291.1499938964844,284.25,283.6927795410156,288.4304504394531,297.09381103515625,289.8925476074219,1.0,0.1507652848958969,1.0,1.0,0.4401531517505646,1.0,-0.4886675775051117,0.3331707715988159,0.1554967910051345,0.1956448256969452,0.0,0.0,0.0,24.991125106811523,25.0,-451.913818359375,-0.0,27.42539024353028,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951160,296.9045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8194580078125,0.5432158708572388,0.050000000745058,0.0458618700504303,296.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8194580078125,0.5432158708572388,0.050000000745058,0.0482947565615177,296.89019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8194580078125,0.5432158708572388,0.050000000745058,0.035670343786478,296.85614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8194580078125,0.5432158708572388,0.050000000745058,0.0482947565615177,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8194580078125,0.5432158708572388,0.050000000745058,0.2290895283222198,291.8020935058594,291.1499938964844,284.25,283.6882629394531,288.1218566894531,297.0934753417969,289.7084655761719,1.0,0.150767832994461,1.0,1.0,0.4240694642066955,1.0,-0.4886683821678161,0.3439440727233886,0.1447242945432663,0.2059120386838913,0.0,0.0,0.0,24.99009704589844,25.0,-513.5828247070312,-0.0,27.426403045654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951220,296.9018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4345397949219,0.5431985855102539,0.050000000745058,0.0458620004355907,296.8865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4345397949219,0.5431985855102539,0.050000000745058,0.0482948943972587,296.88800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4345397949219,0.5431985855102539,0.050000000745058,0.0356704443693161,296.85504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4345397949219,0.5431985855102539,0.050000000745058,0.0482948943972587,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4345397949219,0.5431985855102539,0.050000000745058,0.2290901988744735,291.4150085449219,291.1499938964844,284.25,283.6795654296875,287.5685119628906,297.09063720703125,289.3128967285156,1.0,0.1507735252380371,1.0,1.0,0.3919020593166351,1.0,-0.4886697828769684,0.3649143874645233,0.1237553805112838,0.2259615510702133,0.0,0.0,0.0,24.98836708068848,25.0,-582.3743286132812,-0.0,27.428634643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951280,296.9018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4345397949219,0.5431985855102539,0.050000000745058,0.0458620004355907,296.8865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4345397949219,0.5431985855102539,0.050000000745058,0.0482948943972587,296.88800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4345397949219,0.5431985855102539,0.050000000745058,0.0356704443693161,296.85504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4345397949219,0.5431985855102539,0.050000000745058,0.0482948943972587,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4345397949219,0.5431985855102539,0.050000000745058,0.2290901988744735,291.4150085449219,291.1499938964844,284.25,283.6795654296875,287.5685119628906,297.09063720703125,289.3128967285156,1.0,0.1507735252380371,1.0,1.0,0.3919020593166351,1.0,-0.4886697828769684,0.3649143874645233,0.1237553805112838,0.2259615510702133,0.0,0.0,0.0,24.98836708068848,25.0,-582.3743286132812,-0.0,27.428634643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951340,296.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0156555175781,0.5431848764419556,0.050000000745058,0.0458621084690094,296.88311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0156555175781,0.5431848764419556,0.050000000745058,0.0482950061559677,296.8833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0156555175781,0.5431848764419556,0.050000000745058,0.0356705263257026,296.8516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0156555175781,0.5431848764419556,0.050000000745058,0.0482950061559677,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0156555175781,0.5431848764419556,0.050000000745058,0.2290907204151153,290.9944763183594,291.1499938964844,284.25,283.67138671875,287.0322265625,297.08514404296875,288.8841247558594,1.0,0.1507798731327057,1.0,1.0,0.3597346842288971,1.0,-0.4886708855628967,0.3851391673088074,0.1035317182540893,0.2453884035348892,0.0,0.0,0.0,24.987031936645508,25.0,-626.4966430664062,-0.0,27.43110656738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951400,296.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0156555175781,0.5431848764419556,0.050000000745058,0.0458621084690094,296.88311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0156555175781,0.5431848764419556,0.050000000745058,0.0482950061559677,296.8833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0156555175781,0.5431848764419556,0.050000000745058,0.0356705263257026,296.8516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0156555175781,0.5431848764419556,0.050000000745058,0.0482950061559677,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0156555175781,0.5431848764419556,0.050000000745058,0.2290907204151153,290.9944763183594,291.1499938964844,284.25,283.67138671875,287.0322265625,297.08514404296875,288.8841247558594,1.0,0.1507798731327057,1.0,1.0,0.3597346842288971,1.0,-0.4886708855628967,0.3851391673088074,0.1035317182540893,0.2453884035348892,0.0,0.0,0.0,24.987031936645508,25.0,-626.4966430664062,-0.0,27.43110656738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951460,296.88885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5870361328125,0.5431458950042725,0.050000000745058,0.0458624027669429,296.8778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5870361328125,0.5431458950042725,0.050000000745058,0.0482953190803527,296.876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5870361328125,0.5431458950042725,0.050000000745058,0.0356707572937011,296.8463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5870361328125,0.5431458950042725,0.050000000745058,0.0482953190803527,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5870361328125,0.5431458950042725,0.050000000745058,0.2290922105312347,290.5672302246094,291.1499938964844,284.25,283.6637878417969,286.95977783203125,297.07745361328125,288.4720764160156,1.0,0.1507851034402847,1.0,1.0,0.3602306544780731,1.0,-0.4886740446090698,0.3855478465557098,0.1031262055039405,0.2452168315649032,0.0,0.0,0.0,24.98928642272949,25.0,-560.2611694335938,-0.0,27.433313369750977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951520,296.88885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5870361328125,0.5431458950042725,0.050000000745058,0.0458624027669429,296.8778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5870361328125,0.5431458950042725,0.050000000745058,0.0482953190803527,296.876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5870361328125,0.5431458950042725,0.050000000745058,0.0356707572937011,296.8463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5870361328125,0.5431458950042725,0.050000000745058,0.0482953190803527,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5870361328125,0.5431458950042725,0.050000000745058,0.2290922105312347,290.5672302246094,291.1499938964844,284.25,283.6637878417969,286.95977783203125,297.07745361328125,288.4720764160156,1.0,0.1507851034402847,1.0,1.0,0.3602306544780731,1.0,-0.4886740446090698,0.3855478465557098,0.1031262055039405,0.2452168315649032,0.0,0.0,0.0,24.98928642272949,25.0,-560.2611694335938,-0.0,27.433313369750977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951580,296.8805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.24420166015625,0.5431138277053833,0.050000000745058,0.0458626486361026,296.8718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.24420166015625,0.5431138277053833,0.050000000745058,0.0482955798506736,296.8692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.24420166015625,0.5431138277053833,0.050000000745058,0.0356709510087966,296.84014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.24420166015625,0.5431138277053833,0.050000000745058,0.0482955798506736,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.24420166015625,0.5431138277053833,0.050000000745058,0.2290934324264526,290.2288818359375,291.1499938964844,284.25,283.6567687988281,286.96417236328125,297.06854248046875,288.1540832519531,1.0,0.1507893651723861,1.0,1.0,0.3607266247272491,1.0,-0.4886766374111175,0.3853063583374023,0.1033702865242958,0.2445167452096939,0.0,0.0,0.0,24.99122428894043,25.0,-446.4017028808594,-0.0,27.43509864807129,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951640,296.8805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.24420166015625,0.5431138277053833,0.050000000745058,0.0458626486361026,296.8718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.24420166015625,0.5431138277053833,0.050000000745058,0.0482955798506736,296.8692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.24420166015625,0.5431138277053833,0.050000000745058,0.0356709510087966,296.84014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.24420166015625,0.5431138277053833,0.050000000745058,0.0482955798506736,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.24420166015625,0.5431138277053833,0.050000000745058,0.2290934324264526,290.2288818359375,291.1499938964844,284.25,283.6567687988281,286.96417236328125,297.06854248046875,288.1540832519531,1.0,0.1507893651723861,1.0,1.0,0.3607266247272491,1.0,-0.4886766374111175,0.3853063583374023,0.1033702865242958,0.2445167452096939,0.0,0.0,0.0,24.99122428894043,25.0,-446.4017028808594,-0.0,27.43509864807129,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951700,296.87646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.09979248046875,0.5431006550788879,0.050000000745058,0.0458627492189407,296.86883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.09979248046875,0.5431006550788879,0.050000000745058,0.048295684158802,296.86553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.09979248046875,0.5431006550788879,0.050000000745058,0.0356710292398929,296.8370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.09979248046875,0.5431006550788879,0.050000000745058,0.048295684158802,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.09979248046875,0.5431006550788879,0.050000000745058,0.2290939390659332,290.08599853515625,291.1499938964844,284.25,283.6535339355469,286.9665222167969,297.0639953613281,288.0185546875,1.0,0.150791198015213,1.0,1.0,0.3609746098518371,1.0,-0.4886777102947235,0.3851798474788666,0.1034978479146957,0.244205892086029,0.0,0.0,0.0,24.992063522338867,25.0,-395.8246765136719,-0.0,27.43586158752441,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951760,296.87255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.97052001953125,0.5430748462677002,0.050000000745058,0.0458629466593265,296.86590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.97052001953125,0.5430748462677002,0.050000000745058,0.0482958927750587,296.8619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.97052001953125,0.5430748462677002,0.050000000745058,0.0356711819767952,296.833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.97052001953125,0.5430748462677002,0.050000000745058,0.0482958927750587,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.97052001953125,0.5430748462677002,0.050000000745058,0.229094922542572,289.9583435058594,291.1499938964844,284.25,283.65045166015625,287.1524658203125,297.0594787597656,287.9015808105469,1.0,0.1507922559976577,1.0,1.0,0.3772318661212921,1.0,-0.4886797964572906,0.3758246898651123,0.1128551214933395,0.2347423583269119,0.0,0.0,0.0,24.99447631835937,25.0,-322.43438720703125,-0.0,27.436418533325195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951820,296.8658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.815185546875,0.5430285334587097,0.050000000745058,0.0458633005619049,296.8607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.815185546875,0.5430285334587097,0.050000000745058,0.0482962653040885,296.8555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.815185546875,0.5430285334587097,0.050000000745058,0.0356714576482772,296.8285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.815185546875,0.5430285334587097,0.050000000745058,0.0482962653040885,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.815185546875,0.5430285334587097,0.050000000745058,0.2290966808795929,289.8108215332031,291.1499938964844,284.25,283.6448669433594,287.69012451171875,297.051025390625,287.7973022460937,1.0,0.1507927626371383,1.0,1.0,0.4097463488578796,1.0,-0.4886835515499115,0.3551069498062134,0.1335765868425369,0.2139067202806472,0.0,0.0,0.0,24.99888610839844,25.0,-108.13754272460938,-0.0,27.43684959411621,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951880,296.8658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.815185546875,0.5430285334587097,0.050000000745058,0.0458633005619049,296.8607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.815185546875,0.5430285334587097,0.050000000745058,0.0482962653040885,296.8555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.815185546875,0.5430285334587097,0.050000000745058,0.0356714576482772,296.8285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.815185546875,0.5430285334587097,0.050000000745058,0.0482962653040885,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.815185546875,0.5430285334587097,0.050000000745058,0.2290966808795929,289.8108215332031,291.1499938964844,284.25,283.6448669433594,287.69012451171875,297.051025390625,287.7973022460937,1.0,0.1507927626371383,1.0,1.0,0.4097463488578796,1.0,-0.4886835515499115,0.3551069498062134,0.1335765868425369,0.2139067202806472,0.0,0.0,0.0,24.99888610839844,25.0,-108.13754272460938,-0.0,27.43684959411621,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951940,296.8617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8111877441406,0.542992353439331,0.050000000745058,0.0458635762333869,296.8575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8111877441406,0.542992353439331,0.050000000745058,0.0482965558767318,296.8512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8111877441406,0.542992353439331,0.050000000745058,0.0356716699898242,296.8250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8111877441406,0.542992353439331,0.050000000745058,0.0482965558767318,297.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8111877441406,0.542992353439331,0.050000000745058,0.2290980666875839,289.81329345703125,291.1499938964844,284.25,283.6400451660156,288.23876953125,297.0444030761719,287.8306579589844,1.0,0.1507915258407592,1.0,1.0,0.4422608613967895,1.0,-0.4886864721775055,0.3341072499752044,0.154579222202301,0.1929153203964233,0.0,0.0,0.0,25.002485275268555,25.0,81.89453887939453,-0.0,27.43655776977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952000,296.8617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8111877441406,0.542992353439331,0.050000000745058,0.0458635762333869,296.8575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8111877441406,0.542992353439331,0.050000000745058,0.0482965558767318,296.8512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8111877441406,0.542992353439331,0.050000000745058,0.0356716699898242,296.8250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8111877441406,0.542992353439331,0.050000000745058,0.0482965558767318,297.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8111877441406,0.542992353439331,0.050000000745058,0.2290980666875839,289.81329345703125,291.1499938964844,284.25,283.6400451660156,288.23876953125,297.0444030761719,287.8306579589844,1.0,0.1507915258407592,1.0,1.0,0.4422608613967895,1.0,-0.4886864721775055,0.3341072499752044,0.154579222202301,0.1929153203964233,0.0,0.0,0.0,25.002485275268555,25.0,81.89453887939453,-0.0,27.43655776977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952060,296.8644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.92559814453125,0.5429554581642151,0.050000000745058,0.0458638593554496,296.8603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.92559814453125,0.5429554581642151,0.050000000745058,0.0482968538999557,296.8533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.92559814453125,0.5429554581642151,0.050000000745058,0.0356718897819519,296.8275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.92559814453125,0.5429554581642151,0.050000000745058,0.0482968538999557,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.92559814453125,0.5429554581642151,0.050000000745058,0.2290994673967361,289.93359375,291.1499938964844,284.2541809082031,283.64019775390625,288.92242431640625,297.0429992675781,287.9823608398437,1.0,0.1507884263992309,1.0,1.0,0.485529214143753,1.0,-0.4886894524097442,0.3075005412101745,0.1811889111995697,0.1664178669452667,0.0,0.0,0.0,25.00626564025879,25.0,263.7151794433594,-0.0,27.43556404113769,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952120,296.8644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.92559814453125,0.5429554581642151,0.050000000745058,0.0458638593554496,296.8603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.92559814453125,0.5429554581642151,0.050000000745058,0.0482968538999557,296.8533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.92559814453125,0.5429554581642151,0.050000000745058,0.0356718897819519,296.8275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.92559814453125,0.5429554581642151,0.050000000745058,0.0482968538999557,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.92559814453125,0.5429554581642151,0.050000000745058,0.2290994673967361,289.93359375,291.1499938964844,284.2541809082031,283.64019775390625,288.92242431640625,297.0429992675781,287.9823608398437,1.0,0.1507884263992309,1.0,1.0,0.485529214143753,1.0,-0.4886894524097442,0.3075005412101745,0.1811889111995697,0.1664178669452667,0.0,0.0,0.0,25.00626564025879,25.0,263.7151794433594,-0.0,27.43556404113769,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952180,296.87652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1617431640625,0.5429273247718811,0.050000000745058,0.0458640754222869,296.8717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1617431640625,0.5429273247718811,0.050000000745058,0.0482970774173736,296.86431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1617431640625,0.5429273247718811,0.050000000745058,0.0356720574200153,296.8387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1617431640625,0.5429273247718811,0.050000000745058,0.0482970774173736,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1617431640625,0.5429273247718811,0.050000000745058,0.2291005402803421,290.1752319335937,291.1499938964844,284.2664489746094,283.6490478515625,289.5683898925781,297.0508117675781,288.2492370605469,1.0,0.1507840603590011,1.0,1.0,0.5287975668907166,1.0,-0.4886917173862457,0.2836085855960846,0.2050831466913223,0.1426390707492828,0.0,0.0,0.0,25.008834838867188,25.0,412.6520080566406,-0.0,27.434032440185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
