time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11952240,296.87652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1617431640625,0.5429273247718811,0.050000000745058,0.0458640754222869,296.8717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1617431640625,0.5429273247718811,0.050000000745058,0.0482970774173736,296.86431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1617431640625,0.5429273247718811,0.050000000745058,0.0356720574200153,296.8387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1617431640625,0.5429273247718811,0.050000000745058,0.0482970774173736,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1617431640625,0.5429273247718811,0.050000000745058,0.2291005402803421,290.1752319335937,291.1499938964844,284.2664489746094,283.6490478515625,289.5683898925781,297.0508117675781,288.2492370605469,1.0,0.1507840603590011,1.0,1.0,0.5287975668907166,1.0,-0.4886917173862457,0.2836085855960846,0.2050831466913223,0.1426390707492828,0.0,0.0,0.0,25.008834838867188,25.0,412.6520080566406,-0.0,27.434032440185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952300,296.885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3134155273437,0.5429167747497559,0.050000000745058,0.0458641536533832,296.8802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3134155273437,0.5429167747497559,0.050000000745058,0.0482971630990505,296.8726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3134155273437,0.5429167747497559,0.050000000745058,0.0356721207499504,296.8470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3134155273437,0.5429167747497559,0.050000000745058,0.0482971630990505,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3134155273437,0.5429167747497559,0.050000000745058,0.2291009426116943,290.3287658691406,291.1499938964844,284.27545166015625,283.65655517578125,289.8567199707031,297.0577697753906,288.41119384765625,1.0,0.1507815867662429,1.0,1.0,0.5504317283630371,1.0,-0.4886925816535949,0.2731327414512634,0.2155598253011703,0.1322191804647445,0.0,0.0,0.0,25.009679794311523,25.0,465.8346862792969,-0.0,27.433135986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952360,296.896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4802551269531,0.542913019657135,0.050000000745058,0.0458641834557056,296.89031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4802551269531,0.542913019657135,0.050000000745058,0.0482971929013729,296.88262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4802551269531,0.542913019657135,0.050000000745058,0.0356721431016922,296.85699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4802551269531,0.542913019657135,0.050000000745058,0.0482971929013729,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4802551269531,0.542913019657135,0.050000000745058,0.2291010916233062,290.4969177246094,291.1499938964844,284.2862854003906,283.66607666015625,290.0545959472656,297.0664978027344,288.58416748046875,1.0,0.1507792025804519,1.0,1.0,0.5638974905014038,1.0,-0.4886928796768188,0.2669252157211303,0.2217676490545272,0.1260516494512558,0.0,0.0,0.0,25.009740829467773,25.0,495.41217041015625,-0.0,27.432228088378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952420,296.9219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.82275390625,0.5429086089134216,0.050000000745058,0.0458642169833183,296.9144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.82275390625,0.5429086089134216,0.050000000745058,0.0482972301542758,296.90673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.82275390625,0.5429086089134216,0.050000000745058,0.0356721691787242,296.8808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.82275390625,0.5429086089134216,0.050000000745058,0.0482972301542758,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.82275390625,0.5429086089134216,0.050000000745058,0.2291012704372406,290.83935546875,291.1499938964844,284.313232421875,283.6907958984375,290.3636779785156,297.0886535644531,288.9242553710937,1.0,0.1507745087146759,1.0,1.0,0.5908290147781372,1.0,-0.4886932373046875,0.256241887807846,0.2324513643980026,0.1154523491859436,0.0,0.0,0.0,25.00958633422852,25.0,498.9674987792969,-0.0,27.43044662475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952480,296.9219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.82275390625,0.5429086089134216,0.050000000745058,0.0458642169833183,296.9144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.82275390625,0.5429086089134216,0.050000000745058,0.0482972301542758,296.90673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.82275390625,0.5429086089134216,0.050000000745058,0.0356721691787242,296.8808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.82275390625,0.5429086089134216,0.050000000745058,0.0482972301542758,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.82275390625,0.5429086089134216,0.050000000745058,0.2291012704372406,290.83935546875,291.1499938964844,284.313232421875,283.6907958984375,290.3636779785156,297.0886535644531,288.9242553710937,1.0,0.1507745087146759,1.0,1.0,0.5908290147781372,1.0,-0.4886932373046875,0.256241887807846,0.2324513643980026,0.1154523491859436,0.0,0.0,0.0,25.00958633422852,25.0,498.9674987792969,-0.0,27.43044662475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952540,296.9520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1577453613281,0.5429070591926575,0.050000000745058,0.0458642281591892,296.9429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1577453613281,0.5429070591926575,0.050000000745058,0.0482972413301467,296.9352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1577453613281,0.5429070591926575,0.050000000745058,0.0356721803545951,296.9090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1577453613281,0.5429070591926575,0.050000000745058,0.0482972413301467,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1577453613281,0.5429070591926575,0.050000000745058,0.2291013300418853,291.174072265625,291.1499938964844,284.3468322753906,283.72265625,290.635498046875,297.11572265625,289.25732421875,1.0,0.1507700234651565,1.0,1.0,0.6177605390548706,1.0,-0.488693356513977,0.2471818029880523,0.2415115684270858,0.1064826399087905,0.0,0.0,0.0,25.009206771850582,25.0,482.5068664550781,-0.0,27.42872428894043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952600,296.9520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1577453613281,0.5429070591926575,0.050000000745058,0.0458642281591892,296.9429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1577453613281,0.5429070591926575,0.050000000745058,0.0482972413301467,296.9352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1577453613281,0.5429070591926575,0.050000000745058,0.0356721803545951,296.9090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1577453613281,0.5429070591926575,0.050000000745058,0.0482972413301467,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1577453613281,0.5429070591926575,0.050000000745058,0.2291013300418853,291.174072265625,291.1499938964844,284.3468322753906,283.72265625,290.635498046875,297.11572265625,289.25732421875,1.0,0.1507700234651565,1.0,1.0,0.6177605390548706,1.0,-0.488693356513977,0.2471818029880523,0.2415115684270858,0.1064826399087905,0.0,0.0,0.0,25.009206771850582,25.0,482.5068664550781,-0.0,27.42872428894043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952660,296.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4758605957031,0.5429183840751648,0.050000000745058,0.0458641424775123,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4758605957031,0.5429183840751648,0.050000000745058,0.0482971519231796,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4758605957031,0.5429183840751648,0.050000000745058,0.0356721132993698,296.9405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4758605957031,0.5429183840751648,0.050000000745058,0.0482971519231796,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4758605957031,0.5429183840751648,0.050000000745058,0.2291008979082107,291.49053955078125,291.1499938964844,284.3865966796875,283.7611083984375,290.6944885253906,297.1465759277344,289.5619812011719,1.0,0.1507663577795028,1.0,1.0,0.6165012121200562,1.0,-0.488692432641983,0.2472729831933975,0.2414194494485855,0.1066340208053588,0.0,0.0,0.0,25.007509231567383,25.0,418.5772399902344,-0.0,27.4272518157959,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952720,296.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4758605957031,0.5429183840751648,0.050000000745058,0.0458641424775123,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4758605957031,0.5429183840751648,0.050000000745058,0.0482971519231796,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4758605957031,0.5429183840751648,0.050000000745058,0.0356721132993698,296.9405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4758605957031,0.5429183840751648,0.050000000745058,0.0482971519231796,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4758605957031,0.5429183840751648,0.050000000745058,0.2291008979082107,291.49053955078125,291.1499938964844,284.3865966796875,283.7611083984375,290.6944885253906,297.1465759277344,289.5619812011719,1.0,0.1507663577795028,1.0,1.0,0.6165012121200562,1.0,-0.488692432641983,0.2472729831933975,0.2414194494485855,0.1066340208053588,0.0,0.0,0.0,25.007509231567383,25.0,418.5772399902344,-0.0,27.4272518157959,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952780,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.73748779296875,0.5429290533065796,0.050000000745058,0.0458640605211257,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.73748779296875,0.5429290533065796,0.050000000745058,0.0482970662415027,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.73748779296875,0.5429290533065796,0.050000000745058,0.0356720499694347,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.73748779296875,0.5429290533065796,0.050000000745058,0.0482970662415027,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.73748779296875,0.5429290533065796,0.050000000745058,0.2291004955768585,291.7493591308594,291.1499938964844,284.4320373535156,283.8056945800781,290.7241516113281,297.1802062988281,289.8077392578125,1.0,0.1507633924484253,1.0,1.0,0.6152418851852417,1.0,-0.4886915683746338,0.2476408183574676,0.2410507649183273,0.1070711761713028,0.0,0.0,0.0,25.006092071533203,25.0,340.5502624511719,-0.0,27.42605972290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952840,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.73748779296875,0.5429290533065796,0.050000000745058,0.0458640605211257,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.73748779296875,0.5429290533065796,0.050000000745058,0.0482970662415027,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.73748779296875,0.5429290533065796,0.050000000745058,0.0356720499694347,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.73748779296875,0.5429290533065796,0.050000000745058,0.0482970662415027,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.73748779296875,0.5429290533065796,0.050000000745058,0.2291004955768585,291.7493591308594,291.1499938964844,284.4320373535156,283.8056945800781,290.7241516113281,297.1802062988281,289.8077392578125,1.0,0.1507633924484253,1.0,1.0,0.6152418851852417,1.0,-0.4886915683746338,0.2476408183574676,0.2410507649183273,0.1070711761713028,0.0,0.0,0.0,25.006092071533203,25.0,340.5502624511719,-0.0,27.42605972290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952900,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8506164550781,0.542934000492096,0.050000000745058,0.0458640232682228,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8506164550781,0.542934000492096,0.050000000745058,0.0482970252633094,297.018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8506164550781,0.542934000492096,0.050000000745058,0.0356720201671123,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8506164550781,0.542934000492096,0.050000000745058,0.0482970252633094,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8506164550781,0.542934000492096,0.050000000745058,0.229100301861763,291.8614501953125,291.1499938964844,284.45672607421875,283.8301086425781,290.7403564453125,297.1977844238281,289.9148254394531,1.0,0.150762140750885,1.0,1.0,0.6146122217178345,1.0,-0.4886911809444427,0.2478253096342086,0.2408658564090728,0.1072934716939926,0.0,0.0,0.0,25.005483627319336,25.0,306.836181640625,-0.0,27.4255485534668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952960,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.95367431640625,0.5429437160491943,0.050000000745058,0.0458639487624168,297.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.95367431640625,0.5429437160491943,0.050000000745058,0.0482969470322132,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.95367431640625,0.5429437160491943,0.050000000745058,0.0356719605624675,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.95367431640625,0.5429437160491943,0.050000000745058,0.0482969470322132,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.95367431640625,0.5429437160491943,0.050000000745058,0.2290999293327331,291.9634704589844,291.1499938964844,284.482666015625,283.8558349609375,290.6900329589844,297.2157287597656,290.0108642578125,1.0,0.1507612019777298,1.0,1.0,0.6026628613471985,1.0,-0.4886903762817383,0.2514475286006927,0.2372428327798843,0.1109391823410987,0.0,0.0,0.0,25.004379272460938,25.0,266.66265869140625,-0.0,27.425132751464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953020,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0809936523437,0.5429590940475464,0.050000000745058,0.0458638332784175,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0809936523437,0.5429590940475464,0.050000000745058,0.0482968240976333,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0809936523437,0.5429590940475464,0.050000000745058,0.0356718711555004,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0809936523437,0.5429590940475464,0.050000000745058,0.0482968240976333,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,290.0809936523437,0.5429590940475464,0.050000000745058,0.2290993481874466,292.0880432128906,291.1499938964844,284.5248718261719,283.8978881835937,290.5580444335937,297.2440185546875,290.11962890625,1.0,0.1507602632045745,1.0,1.0,0.5842738747596741,1.0,-0.488689124584198,0.257981926202774,0.2307072132825851,0.1175085455179214,0.0,0.0,0.0,25.002744674682617,25.0,186.80685424804688,-0.0,27.424694061279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953080,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.10986328125,0.5429636836051941,0.050000000745058,0.0458637960255146,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.10986328125,0.5429636836051941,0.050000000745058,0.0482967868447303,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.10986328125,0.5429636836051941,0.050000000745058,0.035671841353178,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.10986328125,0.5429636836051941,0.050000000745058,0.0482967868447303,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.10986328125,0.5429636836051941,0.050000000745058,0.2290991693735122,292.1159973144531,291.1499938964844,284.5380249023437,283.9110107421875,290.5150146484375,297.25262451171875,290.1433410644531,1.0,0.1507600992918014,1.0,1.0,0.5787641406059265,1.0,-0.4886887669563293,0.260087788105011,0.2286009788513183,0.1196247488260269,0.0,0.0,0.0,25.00227737426757,25.0,163.07437133789062,-0.0,27.424604415893555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953140,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1928100585937,0.542983889579773,0.050000000745058,0.0458636432886123,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1928100585937,0.542983889579773,0.050000000745058,0.0482966266572475,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1928100585937,0.542983889579773,0.050000000745058,0.0356717221438884,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1928100585937,0.542983889579773,0.050000000745058,0.0482966266572475,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1928100585937,0.542983889579773,0.050000000745058,0.2290983945131302,292.1956787109375,291.1499938964844,284.59765625,283.9707336425781,290.3094482421875,297.2902526855469,290.2068176269531,1.0,0.1507599353790283,1.0,1.0,0.5548654198646545,1.0,-0.488687127828598,0.2700307071208954,0.2186564207077026,0.1296108961105346,0.0,0.0,0.0,25.00035095214844,25.0,66.72601318359375,-0.0,27.4244384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953200,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1928100585937,0.542983889579773,0.050000000745058,0.0458636432886123,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1928100585937,0.542983889579773,0.050000000745058,0.0482966266572475,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1928100585937,0.542983889579773,0.050000000745058,0.0356717221438884,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1928100585937,0.542983889579773,0.050000000745058,0.0482966266572475,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1928100585937,0.542983889579773,0.050000000745058,0.2290983945131302,292.1956787109375,291.1499938964844,284.59765625,283.9707336425781,290.3094482421875,297.2902526855469,290.2068176269531,1.0,0.1507599353790283,1.0,1.0,0.5548654198646545,1.0,-0.488687127828598,0.2700307071208954,0.2186564207077026,0.1296108961105346,0.0,0.0,0.0,25.00035095214844,25.0,66.72601318359375,-0.0,27.4244384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953260,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2093811035156,0.5430120825767517,0.050000000745058,0.045863427221775,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2093811035156,0.5430120825767517,0.050000000745058,0.0482963994145393,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2093811035156,0.5430120825767517,0.050000000745058,0.035671554505825,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2093811035156,0.5430120825767517,0.050000000745058,0.0482963994145393,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2093811035156,0.5430120825767517,0.050000000745058,0.2290973216295242,292.20867919921875,291.1499938964844,284.6610717773437,284.0344543457031,289.95001220703125,297.32830810546875,290.1996459960937,1.0,0.1507610529661178,1.0,1.0,0.5199623107910156,1.0,-0.4886848330497741,0.2867290079593658,0.2019558250904083,0.1463227421045303,0.0,0.0,0.0,24.997711181640625,25.0,-44.59427261352539,-0.0,27.42471504211425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953320,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2093811035156,0.5430120825767517,0.050000000745058,0.045863427221775,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2093811035156,0.5430120825767517,0.050000000745058,0.0482963994145393,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2093811035156,0.5430120825767517,0.050000000745058,0.035671554505825,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2093811035156,0.5430120825767517,0.050000000745058,0.0482963994145393,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2093811035156,0.5430120825767517,0.050000000745058,0.2290973216295242,292.20867919921875,291.1499938964844,284.6610717773437,284.0344543457031,289.95001220703125,297.32830810546875,290.1996459960937,1.0,0.1507610529661178,1.0,1.0,0.5199623107910156,1.0,-0.4886848330497741,0.2867290079593658,0.2019558250904083,0.1463227421045303,0.0,0.0,0.0,24.997711181640625,25.0,-44.59427261352539,-0.0,27.42471504211425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953380,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1390380859375,0.5430420637130737,0.050000000745058,0.0458631999790668,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1390380859375,0.5430420637130737,0.050000000745058,0.0482961572706699,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1390380859375,0.5430420637130737,0.050000000745058,0.0356713756918907,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1390380859375,0.5430420637130737,0.050000000745058,0.0482961572706699,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1390380859375,0.5430420637130737,0.050000000745058,0.2290961742401123,292.13397216796875,291.1499938964844,284.727783203125,284.1016540527344,289.5087280273437,297.3663635253906,290.10321044921875,1.0,0.1507634371519088,1.0,1.0,0.4850592613220215,1.0,-0.4886824190616607,0.3061506152153015,0.182531788945198,0.1657451838254928,0.0,0.0,0.0,24.995098114013672,25.0,-164.96588134765625,-0.0,27.425479888916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953440,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1390380859375,0.5430420637130737,0.050000000745058,0.0458631999790668,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1390380859375,0.5430420637130737,0.050000000745058,0.0482961572706699,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1390380859375,0.5430420637130737,0.050000000745058,0.0356713756918907,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1390380859375,0.5430420637130737,0.050000000745058,0.0482961572706699,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1390380859375,0.5430420637130737,0.050000000745058,0.2290961742401123,292.13397216796875,291.1499938964844,284.727783203125,284.1016540527344,289.5087280273437,297.3663635253906,290.10321044921875,1.0,0.1507634371519088,1.0,1.0,0.4850592613220215,1.0,-0.4886824190616607,0.3061506152153015,0.182531788945198,0.1657451838254928,0.0,0.0,0.0,24.995098114013672,25.0,-164.96588134765625,-0.0,27.425479888916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953500,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0723876953125,0.543057382106781,0.050000000745058,0.0458630807697773,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0723876953125,0.543057382106781,0.050000000745058,0.04829603433609,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0723876953125,0.543057382106781,0.050000000745058,0.0356712862849235,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0723876953125,0.543057382106781,0.050000000745058,0.04829603433609,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0723876953125,0.543057382106781,0.050000000745058,0.2290955930948257,292.0653381347656,291.1499938964844,284.76220703125,284.1363830566406,289.2683410644531,297.38531494140625,290.02459716796875,1.0,0.1507651060819625,1.0,1.0,0.4676077365875244,1.0,-0.4886811673641205,0.3166542947292328,0.1720268726348877,0.176244854927063,0.0,0.0,0.0,24.99382972717285,25.0,-222.3650817871093,-0.0,27.42603874206543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953560,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.98638916015625,0.5430713295936584,0.050000000745058,0.0458629764616489,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.98638916015625,0.5430713295936584,0.050000000745058,0.0482959225773811,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.98638916015625,0.5430713295936584,0.050000000745058,0.0356712043285369,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.98638916015625,0.5430713295936584,0.050000000745058,0.0482959225773811,297.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.98638916015625,0.5430713295936584,0.050000000745058,0.2290950566530227,291.9774475097656,291.1499938964844,284.7973022460937,284.1718139648437,289.0376281738281,297.4041748046875,289.9275817871094,1.0,0.1507669985294342,1.0,1.0,0.4518478512763977,1.0,-0.4886800348758697,0.3265490233898163,0.1621310263872146,0.1861377954483032,0.0,0.0,0.0,24.99277305603028,25.0,-274.1407470703125,-0.0,27.426698684692383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953620,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8724365234375,0.5430864095687866,0.050000000745058,0.0458628609776496,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,289.8724365234375,0.5430864095687866,0.050000000745058,0.0482957996428012,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8724365234375,0.5430864095687866,0.050000000745058,0.0356711149215698,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8724365234375,0.5430864095687866,0.050000000745058,0.0482957996428012,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8724365234375,0.5430864095687866,0.050000000745058,0.2290944904088974,291.86181640625,291.1499938964844,284.8365173339844,284.2113952636719,288.7864685058594,297.4247436523437,289.8041381835937,1.0,0.1507693529129028,1.0,1.0,0.4345315992832184,1.0,-0.4886788129806518,0.3376077115535736,0.1510711163282394,0.1971925199031829,0.0,0.0,0.0,24.991680145263672,25.0,-322.4316711425781,-0.0,27.427526473999023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953680,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7664489746094,0.5430985689163208,0.050000000745058,0.0458627678453922,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7664489746094,0.5430985689163208,0.050000000745058,0.0482957027852535,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7664489746094,0.5430985689163208,0.050000000745058,0.0356710404157638,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7664489746094,0.5430985689163208,0.050000000745058,0.0482957027852535,297.4475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7664489746094,0.5430985689163208,0.050000000745058,0.2290940135717392,291.754638671875,291.1499938964844,284.8691711425781,284.244384765625,288.57794189453125,297.4415588378906,289.69097900390625,1.0,0.1507714837789535,1.0,1.0,0.4203280508518219,1.0,-0.488677829504013,0.3467912673950195,0.1418865919113159,0.2063712924718856,0.0,0.0,0.0,24.99083709716797,25.0,-357.89776611328125,-0.0,27.42828369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953740,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6363525390625,0.5431118011474609,0.050000000745058,0.0458626672625541,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6363525390625,0.5431118011474609,0.050000000745058,0.0482955947518348,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6363525390625,0.5431118011474609,0.050000000745058,0.0356709621846675,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,289.6363525390625,0.5431118011474609,0.050000000745058,0.0482955947518348,297.4661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6363525390625,0.5431118011474609,0.050000000745058,0.2290935218334198,291.623291015625,291.1499938964844,284.9059143066406,284.281494140625,288.3461303710937,297.4601745605469,289.55340576171875,1.0,0.1507740318775177,1.0,1.0,0.4045422971248626,1.0,-0.4886767864227295,0.3570162057876587,0.1316605657339096,0.2165896594524383,0.0,0.0,0.0,24.989967346191406,25.0,-393.3321838378906,-0.0,27.42920112609864,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953800,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.49481201171875,0.5431244969367981,0.050000000745058,0.0458625704050064,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.49481201171875,0.5431244969367981,0.050000000745058,0.0482954941689968,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.49481201171875,0.5431244969367981,0.050000000745058,0.0356708876788616,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.49481201171875,0.5431244969367981,0.050000000745058,0.0482954941689968,297.48468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.49481201171875,0.5431244969367981,0.050000000745058,0.2290930300951004,291.4805908203125,291.1499938964844,284.94293212890625,284.3188781738281,288.1176452636719,297.47869873046875,289.4052734375,1.0,0.1507767736911773,1.0,1.0,0.3888082504272461,1.0,-0.4886757433414459,0.3671241104602813,0.1215516328811645,0.2266900092363357,0.0,0.0,0.0,24.98918342590332,25.0,-424.1938171386719,-0.0,27.4301872253418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953860,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1918334960937,0.5431320667266846,0.050000000745058,0.0458625108003616,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1918334960937,0.5431320667266846,0.050000000745058,0.0482954308390617,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1918334960937,0.5431320667266846,0.050000000745058,0.035670842975378,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1918334960937,0.5431320667266846,0.050000000745058,0.0482954308390617,297.5221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1918334960937,0.5431320667266846,0.050000000745058,0.2290927320718765,291.1772155761719,291.1499938964844,285.0180969238281,284.3947448730469,287.9171142578125,297.5160522460937,289.1046447753906,1.0,0.1507818102836609,1.0,1.0,0.375019758939743,1.0,-0.4886751472949981,0.3761824071407318,0.1124927476048469,0.2357838153839111,0.0,0.0,0.0,24.98967742919922,25.0,-421.0920104980469,-0.0,27.432106018066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953920,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1918334960937,0.5431320667266846,0.050000000745058,0.0458625108003616,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1918334960937,0.5431320667266846,0.050000000745058,0.0482954308390617,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1918334960937,0.5431320667266846,0.050000000745058,0.035670842975378,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1918334960937,0.5431320667266846,0.050000000745058,0.0482954308390617,297.5221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1918334960937,0.5431320667266846,0.050000000745058,0.2290927320718765,291.1772155761719,291.1499938964844,285.0180969238281,284.3947448730469,287.9171142578125,297.5160522460937,289.1046447753906,1.0,0.1507818102836609,1.0,1.0,0.375019758939743,1.0,-0.4886751472949981,0.3761824071407318,0.1124927476048469,0.2357838153839111,0.0,0.0,0.0,24.98967742919922,25.0,-421.0920104980469,-0.0,27.432106018066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953980,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.91650390625,0.5431391000747681,0.050000000745058,0.0458624586462974,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.91650390625,0.5431391000747681,0.050000000745058,0.0482953749597072,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.91650390625,0.5431391000747681,0.050000000745058,0.0356707982718944,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.91650390625,0.5431391000747681,0.050000000745058,0.0482953749597072,297.5612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.91650390625,0.5431391000747681,0.050000000745058,0.229092463850975,290.9035339355469,291.1499938964844,285.0941467285156,284.471435546875,287.7669982910156,297.5549011230469,288.83819580078125,1.0,0.1507866233587265,1.0,1.0,0.3612312972545624,1.0,-0.4886745810508728,0.3846687078475952,0.1040058881044387,0.2443020790815353,0.0,0.0,0.0,24.99015045166016,25.0,-382.3681945800781,-0.0,27.43392372131348,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954040,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.91650390625,0.5431391000747681,0.050000000745058,0.0458624586462974,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.91650390625,0.5431391000747681,0.050000000745058,0.0482953749597072,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.91650390625,0.5431391000747681,0.050000000745058,0.0356707982718944,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.91650390625,0.5431391000747681,0.050000000745058,0.0482953749597072,297.5612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.91650390625,0.5431391000747681,0.050000000745058,0.229092463850975,290.9035339355469,291.1499938964844,285.0941467285156,284.471435546875,287.7669982910156,297.5549011230469,288.83819580078125,1.0,0.1507866233587265,1.0,1.0,0.3612312972545624,1.0,-0.4886745810508728,0.3846687078475952,0.1040058881044387,0.2443020790815353,0.0,0.0,0.0,24.99015045166016,25.0,-382.3681945800781,-0.0,27.43392372131348,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954100,297.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7881774902344,0.543142557144165,0.050000000745058,0.045862428843975,297.3943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7881774902344,0.543142557144165,0.050000000745058,0.0482953488826751,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7881774902344,0.543142557144165,0.050000000745058,0.0356707796454429,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7881774902344,0.543142557144165,0.050000000745058,0.0482953488826751,297.5811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7881774902344,0.543142557144165,0.050000000745058,0.2290923297405243,290.77569580078125,291.1499938964844,285.13238525390625,284.50994873046875,287.6950988769531,297.5747375488281,288.7128601074219,1.0,0.1507889479398727,1.0,1.0,0.3543370366096496,1.0,-0.4886743128299713,0.3888149857521057,0.0998593121767044,0.2484624683856964,0.0,0.0,0.0,24.99036407470703,25.0,-363.5260620117188,-0.0,27.43480110168457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954160,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6654052734375,0.5431361794471741,0.050000000745058,0.0458624772727489,297.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6654052734375,0.5431361794471741,0.050000000745058,0.048295397311449,297.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6654052734375,0.5431361794471741,0.050000000745058,0.0356708168983459,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6654052734375,0.5431361794471741,0.050000000745058,0.048295397311449,297.6010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6654052734375,0.5431361794471741,0.050000000745058,0.2290925830602646,290.653564453125,291.1499938964844,285.170654296875,284.5484924316406,287.7461242675781,297.5946350097656,288.5957946777344,1.0,0.1507908105850219,1.0,1.0,0.3586697578430176,1.0,-0.4886748492717743,0.3866457045078277,0.1020291373133659,0.2463373243808746,0.0,0.0,0.0,24.9916934967041,25.0,-327.34490966796875,-0.0,27.435571670532227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954220,297.44903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4761962890625,0.5431236028671265,0.050000000745058,0.0458625741302967,297.4520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4761962890625,0.5431236028671265,0.050000000745058,0.0482954978942871,297.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4761962890625,0.5431236028671265,0.050000000745058,0.0356708914041519,297.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4761962890625,0.5431236028671265,0.050000000745058,0.0482954978942871,297.6407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4761962890625,0.5431236028671265,0.050000000745058,0.2290930598974228,290.46875,291.1499938964844,285.24713134765625,284.62530517578125,287.9481201171875,297.63433837890625,288.4356384277344,1.0,0.1507936716079712,1.0,1.0,0.367335170507431,1.0,-0.4886758625507355,0.3813652396202087,0.1073106154799461,0.241143599152565,0.0,0.0,0.0,24.99410629272461,25.0,-207.9017639160156,-0.0,27.436742782592773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954280,297.44903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4761962890625,0.5431236028671265,0.050000000745058,0.0458625741302967,297.4520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4761962890625,0.5431236028671265,0.050000000745058,0.0482954978942871,297.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4761962890625,0.5431236028671265,0.050000000745058,0.0356708914041519,297.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4761962890625,0.5431236028671265,0.050000000745058,0.0482954978942871,297.6407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4761962890625,0.5431236028671265,0.050000000745058,0.2290930598974228,290.46875,291.1499938964844,285.24713134765625,284.62530517578125,287.9481201171875,297.63433837890625,288.4356384277344,1.0,0.1507936716079712,1.0,1.0,0.367335170507431,1.0,-0.4886758625507355,0.3813652396202087,0.1073106154799461,0.241143599152565,0.0,0.0,0.0,24.99410629272461,25.0,-207.9017639160156,-0.0,27.436742782592773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954340,297.4678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4149780273437,0.5441746711730957,0.050000000745058,0.0458546616137027,297.4721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4149780273437,0.5441746711730957,0.050000000745058,0.0482871644198894,297.4595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4149780273437,0.5441746711730957,0.050000000745058,0.0356647372245788,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4149780273437,0.5441746711730957,0.050000000745058,0.0482871644198894,297.6608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4149780273437,0.548145055770874,0.1422335356473922,0.2330987304449081,290.40948486328125,291.1499938964844,285.2855834960937,284.6638488769531,288.0508728027344,297.6544494628906,288.38525390625,1.0,0.1508409976959228,1.0,1.0,0.3717087805271148,1.0,-0.4933675825595855,0.382330447435379,0.1110371276736259,0.2400251477956771,0.0,0.0,0.0,24.808189392089844,25.0,-151.80361938476562,-0.0,27.67740821838379,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
