time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11954400,297.4873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3495178222656,0.7038204073905945,0.050000000745058,0.0452297106385231,297.4935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3495178222656,0.7038204073905945,0.050000000745058,0.0476290620863437,297.4797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3495178222656,0.7038204073905945,0.050000000745058,0.0351786650717258,297.45977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3495178222656,0.7038204073905945,0.050000000745058,0.0476290620863437,297.6440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353271484375,0.9238651394844056,0.143822431564331,0.51345294713974,290.3346862792969,291.1499938964844,285.3231201171875,284.701416015625,288.3412170410156,297.6497802734375,288.32476806640625,1.0,0.1566429436206817,1.0,1.0,0.3760005831718445,1.0,-0.8286672234535217,0.6248398423194885,0.2038274109363556,0.4059458971023559,0.0,0.0,0.0,11.06202220916748,28.0,-76.45719146728516,-0.0,47.88592147827149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954460,297.50738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3976745605469,0.6910789012908936,0.050000000745058,0.0452502034604549,297.5226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3976745605469,0.6910789012908936,0.050000000745058,0.0476506426930427,297.4998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3976745605469,0.6910789012908936,0.050000000745058,0.0351946018636226,297.4885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3976745605469,0.6910789012908936,0.050000000745058,0.0476506426930427,297.5914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4113464355469,0.9298517107963562,0.1447324603796005,0.5498591661453247,290.4119873046875,291.04998779296875,285.3981018066406,284.7762756347656,288.7939758300781,297.59552001953125,288.4367980957031,1.0,0.1643619239330291,1.0,1.0,0.4021609723567962,1.0,-0.8707625269889832,0.6262418627738953,0.2445206493139267,0.3991133868694305,0.0,0.0,0.0,12.051328659057615,31.0,150.3243408203125,-0.0,55.41487121582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954520,297.50738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3976745605469,0.6910789012908936,0.050000000745058,0.0452502034604549,297.5226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3976745605469,0.6910789012908936,0.050000000745058,0.0476506426930427,297.4998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3976745605469,0.6910789012908936,0.050000000745058,0.0351946018636226,297.4885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3976745605469,0.6910789012908936,0.050000000745058,0.0476506426930427,297.5914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4113464355469,0.9298517107963562,0.1447324603796005,0.5498591661453247,290.4119873046875,291.04998779296875,285.3981018066406,284.7762756347656,288.7939758300781,297.59552001953125,288.4367980957031,1.0,0.1643619239330291,1.0,1.0,0.4021609723567962,1.0,-0.8707625269889832,0.6262418627738953,0.2445206493139267,0.3991133868694305,0.0,0.0,0.0,12.051328659057615,31.0,150.3243408203125,-0.0,55.41487121582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954580,297.5240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.61834716796875,0.6886810064315796,0.050000000745058,0.0452541373670101,297.5505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.61834716796875,0.6886810064315796,0.050000000745058,0.0476547852158546,297.5149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.61834716796875,0.6886810064315796,0.050000000745058,0.0351976603269577,297.5134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.61834716796875,0.6886810064315796,0.050000000745058,0.0476547852158546,297.5498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6463623046875,0.955461323261261,0.146098256111145,0.5967360138893127,290.6470947265625,290.95001220703125,285.4716186523437,284.84930419921875,289.2738952636719,297.5530700683594,288.6864013671875,1.0,0.1732563227415084,1.0,1.0,0.4283213913440704,1.0,-0.9270418286323548,0.6332610249519348,0.2937808334827423,0.3956033289432525,0.0,0.0,0.0,12.777572631835938,25.0,334.5374450683594,-0.0,65.45636749267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954640,297.5240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.61834716796875,0.6886810064315796,0.050000000745058,0.0452541373670101,297.5505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.61834716796875,0.6886810064315796,0.050000000745058,0.0476547852158546,297.5149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.61834716796875,0.6886810064315796,0.050000000745058,0.0351976603269577,297.5134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.61834716796875,0.6886810064315796,0.050000000745058,0.0476547852158546,297.5498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6463623046875,0.955461323261261,0.146098256111145,0.5967360138893127,290.6470947265625,290.95001220703125,285.4716186523437,284.84930419921875,289.2738952636719,297.5530700683594,288.6864013671875,1.0,0.1732563227415084,1.0,1.0,0.4283213913440704,1.0,-0.9270418286323548,0.6332610249519348,0.2937808334827423,0.3956033289432525,0.0,0.0,0.0,12.777572631835938,25.0,334.5374450683594,-0.0,65.45636749267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954700,297.5346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.76983642578125,0.68752121925354,0.050000000745058,0.0452560782432556,297.5668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.76983642578125,0.68752121925354,0.050000000745058,0.0476568304002285,297.5242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.76983642578125,0.68752121925354,0.050000000745058,0.0351991727948188,297.5271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.76983642578125,0.68752121925354,0.050000000745058,0.0476568304002285,297.5311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8031616210937,0.9639161229133606,0.1467957943677902,0.6148924827575684,290.8038330078125,290.95001220703125,285.5076904296875,284.885009765625,289.5044250488281,297.5376281738281,288.8471069335937,1.0,0.1764899641275406,1.0,1.0,0.4414016008377075,1.0,-0.94885915517807,0.6317242383956909,0.3171348869800567,0.3900870680809021,0.0,0.0,0.0,13.080076217651367,25.0,402.462646484375,-0.0,69.6824722290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954760,297.5475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.935791015625,0.6863278150558472,0.050000000745058,0.0452581420540809,297.58380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.935791015625,0.6863278150558472,0.050000000745058,0.0476590022444725,297.5355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.935791015625,0.6863278150558472,0.050000000745058,0.0352007746696472,297.5425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.935791015625,0.6863278150558472,0.050000000745058,0.0476590022444725,297.5152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9707946777344,0.9691781997680664,0.1476505398750305,0.6280856132507324,290.9713439941406,290.8500061035156,285.5431823730469,284.9200439453125,289.6290588378906,297.54754638671875,289.0115966796875,1.0,0.1789422929286956,1.0,1.0,0.4457919597625732,1.0,-0.9646971821784972,0.6357423067092896,0.3289549052715301,0.3911762833595276,0.0,0.0,0.0,13.320728302001951,25.0,424.5755615234375,-0.0,72.89856719970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954820,297.574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2173767089844,0.6831753253936768,0.050000000745058,0.0452637858688831,297.6163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2173767089844,0.6831753253936768,0.050000000745058,0.0476649478077888,297.5616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2173767089844,0.6831753253936768,0.050000000745058,0.0352051667869091,297.57440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2173767089844,0.6831753253936768,0.050000000745058,0.0476649478077888,297.4944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2467041015625,0.9778656363487244,0.1500188410282135,0.6545850038528442,291.2470092773437,290.8500061035156,285.6103820800781,284.9859619140625,289.82489013671875,297.5830078125,289.27996826171875,1.0,0.1842215210199356,1.0,1.0,0.4543162584304809,1.0,-0.9965266585350036,0.6451579928398132,0.351368635892868,0.3945879638195038,0.0,0.0,0.0,13.850728034973145,25.0,394.38861083984375,-0.0,79.7299575805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954880,297.5757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2252197265625,0.6830610632896423,0.050000000745058,0.0452639944851398,297.6172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2252197265625,0.6830610632896423,0.050000000745058,0.0476651675999164,297.5624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2252197265625,0.6830610632896423,0.050000000745058,0.0352053306996822,297.5753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2252197265625,0.6830610632896423,0.050000000745058,0.0476651675999164,297.4940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2544860839844,0.9780764579772948,0.150106281042099,0.6553611159324646,291.2547912597656,290.75,285.61236572265625,284.9879150390625,289.8305969238281,297.5838317871094,289.2876281738281,1.0,0.1843760460615158,1.0,1.0,0.4545727074146271,1.0,-0.997459590435028,0.6454194784164429,0.3520400822162628,0.3946742713451385,0.0,0.0,0.0,13.867606163024902,25.0,393.355224609375,-0.0,79.93841552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954940,297.5632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3789367675781,0.8954005241394043,0.1331692039966583,0.1028346940875053,297.62115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3759155273437,0.8793956637382507,0.139443889260292,0.1027301624417305,297.5765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.35797119140625,0.6827676296234131,0.131950169801712,0.0352056883275508,297.592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.35797119140625,0.6827676296234131,0.050000000745058,0.0476656518876552,297.4947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3840637207031,0.9220674633979796,0.1523634791374206,0.5568793416023254,291.3865966796875,290.75,285.6462097167969,285.0209045410156,289.92645263671875,297.5926818847656,289.417724609375,1.0,0.1870336979627609,1.0,1.0,0.4590045213699341,1.0,-1.0144468545913696,0.6504073739051819,0.3640394806861877,0.3964589238166809,0.0,0.0,0.0,14.087209701538086,25.0,375.686767578125,-0.0,83.64495086669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955000,297.50164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5066833496094,0.9525325894355774,0.1297198086977005,0.1176783144474029,297.583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5072937011719,0.9699203968048096,0.1386838257312774,0.1305809170007705,297.5553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5049743652344,0.9351670145988464,0.1325742155313491,0.0871682316064834,297.6096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.482177734375,0.690271258354187,0.050000000745058,0.0476512461900711,297.5192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5035705566406,0.886942982673645,0.1569236665964126,0.4844211637973785,291.50885009765625,290.6499938964844,285.6786499023437,285.0523986816406,290.0114440917969,297.5823059082031,289.5375671386719,1.0,0.1897094845771789,1.0,1.0,0.4633534252643585,1.0,-1.0352435111999512,0.6575863361358643,0.3776571452617645,0.4001467227935791,0.0,0.0,0.0,13.986963272094728,45.0,354.8994140625,-0.0,88.17971801757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955060,297.4263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6608581542969,0.9475741386413574,0.1264677494764328,0.1142780259251594,297.5354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.66094970703125,0.977531373500824,0.1392832547426223,0.1318471282720565,297.48541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.65850830078125,0.957131028175354,0.1305456608533859,0.091366022825241,297.5683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6610717773437,0.9728747010231018,0.1371200829744339,0.1298393160104751,297.5810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6601257324219,0.8828471899032593,0.167862519621849,0.4707175493240356,291.6613464355469,290.54998779296875,285.7415466308594,285.1129455566406,289.7989807128906,297.5762939453125,289.6646423339844,1.0,0.2044678777456283,1.0,1.0,0.4400964379310608,1.0,-1.1260311603546145,0.7418323755264282,0.384198784828186,0.4625952541828155,0.0,0.0,0.0,14.925949096679688,65.0,171.36083984375,-0.0,109.70948028564452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955120,297.4263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6608581542969,0.9475741386413574,0.1264677494764328,0.1142780259251594,297.5354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.66094970703125,0.977531373500824,0.1392832547426223,0.1318471282720565,297.48541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.65850830078125,0.957131028175354,0.1305456608533859,0.091366022825241,297.5683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6610717773437,0.9728747010231018,0.1371200829744339,0.1298393160104751,297.5810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6601257324219,0.8828471899032593,0.167862519621849,0.4707175493240356,291.6613464355469,290.54998779296875,285.7415466308594,285.1129455566406,289.7989807128906,297.5762939453125,289.6646423339844,1.0,0.2044678777456283,1.0,1.0,0.4400964379310608,1.0,-1.1260311603546145,0.7418323755264282,0.384198784828186,0.4625952541828155,0.0,0.0,0.0,14.925949096679688,65.0,171.36083984375,-0.0,109.70948028564452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955180,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.64471435546875,0.91121906042099,0.1280471831560135,0.1148433536291122,297.5028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.64434814453125,0.945403516292572,0.1408340632915496,0.13308846950531,297.45343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.64459228515625,0.920892894268036,0.1315112262964248,0.0918311476707458,297.51580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6444396972656,0.9367289543151855,0.1370644718408584,0.1299082934856414,297.6186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6447448730469,0.9119793772697448,0.1771848350763321,0.5749484300613403,291.6434631347656,290.45001220703125,285.8006286621094,285.1690673828125,289.5829162597656,297.6175842285156,289.63720703125,1.0,0.2273785471916198,1.0,1.0,0.4168394207954407,1.0,-1.253618597984314,0.853729248046875,0.3998894393444061,0.5531503558158875,0.0,0.0,0.0,18.117637634277344,85.0,-5.293074607849121,-0.0,150.62625122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955240,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.64471435546875,0.91121906042099,0.1280471831560135,0.1148433536291122,297.5028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.64434814453125,0.945403516292572,0.1408340632915496,0.13308846950531,297.45343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.64459228515625,0.920892894268036,0.1315112262964248,0.0918311476707458,297.51580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6444396972656,0.9367289543151855,0.1370644718408584,0.1299082934856414,297.6186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6447448730469,0.9119793772697448,0.1771848350763321,0.5749484300613403,291.6434631347656,290.45001220703125,285.8006286621094,285.1690673828125,289.5829162597656,297.6175842285156,289.63720703125,1.0,0.2273785471916198,1.0,1.0,0.4168394207954407,1.0,-1.253618597984314,0.853729248046875,0.3998894393444061,0.5531503558158875,0.0,0.0,0.0,18.117637634277344,85.0,-5.293074607849121,-0.0,150.62625122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955300,297.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.60174560546875,0.896384596824646,0.129572257399559,0.1161028146743774,297.4947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6011657714844,0.9279696941375732,0.1422748118638992,0.1343039572238922,297.4480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6015930175781,0.904413878917694,0.1329057365655899,0.092671163380146,297.4998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6013488769531,0.9174507260322572,0.1378127187490463,0.1304148733615875,297.6214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6012268066406,0.9287893176078796,0.1804307699203491,0.6385250091552734,291.5994567871094,290.45001220703125,285.8285522460937,285.1952819824219,289.4774780273437,297.6216125488281,289.590087890625,1.0,0.2417197227478027,1.0,1.0,0.405210942029953,1.0,-1.3345086574554443,0.9228944778442384,0.4116141200065613,0.606230616569519,0.0,0.0,0.0,20.206586837768555,85.0,-72.72486114501953,-0.0,180.97927856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955360,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5343933105469,0.8885203003883362,0.1311322301626205,0.1175215095281601,297.4893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.533447265625,0.91836816072464,0.1439259946346283,0.1357940584421157,297.4447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5341186523437,0.8962111473083496,0.1344698816537857,0.0937299355864524,297.48834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5337829589844,0.9068840146064758,0.1388959884643554,0.1313084363937378,297.6136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5325927734375,0.9571778178215028,0.1826562583446502,0.7183209657669067,291.5301818847656,290.3500061035156,285.8553771972656,285.22021484375,289.3121643066406,297.61492919921875,289.5144348144531,1.0,0.2579433619976043,1.0,1.0,0.3881627917289734,1.0,-1.428470492362976,1.010507106781006,0.4179634749889374,0.6749475598335266,0.0,0.0,0.0,22.380327224731445,105.0,-153.36749267578125,-0.0,221.28892517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955420,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2956848144531,0.79022616147995,0.1333701312541961,0.1202187836170196,297.47802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2941589355469,0.816008985042572,0.1470836549997329,0.139259397983551,297.43316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2952575683594,0.7973666191101074,0.1370399445295334,0.0959864407777786,297.4688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2947692871094,0.8055524230003357,0.1412117481231689,0.1338908225297927,297.5647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.291015625,0.8773918747901917,0.1836094111204147,0.8277654647827148,291.288330078125,290.25,285.90533447265625,285.26580810546875,288.9490051269531,297.56744384765625,289.2661437988281,1.0,0.2934971749782562,1.0,1.0,0.3540665209293365,1.0,-1.5807989835739136,1.17054283618927,0.4102561473846435,0.8048211932182312,0.0,0.0,0.0,34.621097564697266,93.0,-308.35565185546875,-0.0,317.7772827148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955480,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2956848144531,0.79022616147995,0.1333701312541961,0.1202187836170196,297.47802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2941589355469,0.816008985042572,0.1470836549997329,0.139259397983551,297.43316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2952575683594,0.7973666191101074,0.1370399445295334,0.0959864407777786,297.4688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2947692871094,0.8055524230003357,0.1412117481231689,0.1338908225297927,297.5647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.291015625,0.8773918747901917,0.1836094111204147,0.8277654647827148,291.288330078125,290.25,285.90533447265625,285.26580810546875,288.9490051269531,297.56744384765625,289.2661437988281,1.0,0.2934971749782562,1.0,1.0,0.3540665209293365,1.0,-1.5807989835739136,1.17054283618927,0.4102561473846435,0.8048211932182312,0.0,0.0,0.0,34.621097564697266,93.0,-308.35565185546875,-0.0,317.7772827148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955540,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9678955078125,0.7124007940292358,0.134111076593399,0.121771790087223,297.4610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9657592773437,0.7361804246902466,0.1495253294706344,0.1423570662736892,297.4108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9672546386719,0.7193190455436707,0.1383717060089111,0.0975734740495681,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.96661376953125,0.7264731526374817,0.1430360972881317,0.1363624334335327,297.5115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.96209716796875,0.7878064513206482,0.1834587603807449,0.830132782459259,290.9585266113281,290.1499938964844,285.95001220703125,285.3053894042969,288.52362060546875,297.51373291015625,288.9311218261719,1.0,0.3132738471031189,1.0,1.0,0.3199702203273773,1.0,-1.5941027402877808,1.2415724992752075,0.352530300617218,0.8729974031448364,0.0,0.0,0.0,51.57970428466797,81.0,-432.4971008300781,-0.0,370.3806762695313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955600,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9678955078125,0.7124007940292358,0.134111076593399,0.121771790087223,297.4610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9657592773437,0.7361804246902466,0.1495253294706344,0.1423570662736892,297.4108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9672546386719,0.7193190455436707,0.1383717060089111,0.0975734740495681,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.96661376953125,0.7264731526374817,0.1430360972881317,0.1363624334335327,297.5115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.96209716796875,0.7878064513206482,0.1834587603807449,0.830132782459259,290.9585266113281,290.1499938964844,285.95001220703125,285.3053894042969,288.52362060546875,297.51373291015625,288.9311218261719,1.0,0.3132738471031189,1.0,1.0,0.3199702203273773,1.0,-1.5941027402877808,1.2415724992752075,0.352530300617218,0.8729974031448364,0.0,0.0,0.0,51.57970428466797,81.0,-432.4971008300781,-0.0,370.3806762695313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955660,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6419372558594,0.6856692433357239,0.1339752972126007,0.1221682205796241,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6399230957031,0.7143822908401489,0.1513451039791107,0.1445902734994888,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6413269042969,0.6940798163414001,0.1388691365718841,0.0983275324106216,297.4228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.64068603515625,0.7031604647636414,0.1443505436182022,0.1380963027477264,297.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6370544433594,0.7588963508605957,0.1831435412168502,0.8307427763938904,290.634033203125,290.04998779296875,285.9911804199219,285.3408508300781,288.2345275878906,297.4653625488281,288.6111755371094,1.0,0.3230863511562347,1.0,1.0,0.2957897186279297,1.0,-1.6009832620620728,1.289526343345642,0.3114570081233978,0.919460654258728,0.0,0.0,0.0,60.31964111328125,69.0,-433.2387390136719,-0.0,397.8615112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955720,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6419372558594,0.6856692433357239,0.1339752972126007,0.1221682205796241,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6399230957031,0.7143822908401489,0.1513451039791107,0.1445902734994888,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6413269042969,0.6940798163414001,0.1388691365718841,0.0983275324106216,297.4228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.64068603515625,0.7031604647636414,0.1443505436182022,0.1380963027477264,297.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6370544433594,0.7588963508605957,0.1831435412168502,0.8307427763938904,290.634033203125,290.04998779296875,285.9911804199219,285.3408508300781,288.2345275878906,297.4653625488281,288.6111755371094,1.0,0.3230863511562347,1.0,1.0,0.2957897186279297,1.0,-1.6009832620620728,1.289526343345642,0.3114570081233978,0.919460654258728,0.0,0.0,0.0,60.31964111328125,69.0,-433.2387390136719,-0.0,397.8615112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955780,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.6771920919418335,0.1333183050155639,0.1217682585120201,297.4163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505249023437,0.7091158628463745,0.1526138484477996,0.1460083723068237,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.6864989399909973,0.138761281967163,0.0984152629971504,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512878417969,0.6970521211624146,0.1451729387044906,0.1390789151191711,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3480224609375,0.7505155205726624,0.1824898421764373,0.8286588191986084,290.3451232910156,290.1499938964844,286.03106689453125,285.37457275390625,287.9695129394531,297.4196472167969,288.3236389160156,1.0,0.3257319927215576,1.0,1.0,0.2716091871261596,1.0,-1.60099196434021,1.3299444913864136,0.2710475027561188,0.9597991704940796,0.0,0.0,0.0,63.14371871948242,57.0,-408.3058471679688,-0.0,405.6227722167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955840,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.6771920919418335,0.1333183050155639,0.1217682585120201,297.4163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505249023437,0.7091158628463745,0.1526138484477996,0.1460083723068237,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.6864989399909973,0.138761281967163,0.0984152629971504,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512878417969,0.6970521211624146,0.1451729387044906,0.1390789151191711,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3480224609375,0.7505155205726624,0.1824898421764373,0.8286588191986084,290.3451232910156,290.1499938964844,286.03106689453125,285.37457275390625,287.9695129394531,297.4196472167969,288.3236389160156,1.0,0.3257319927215576,1.0,1.0,0.2716091871261596,1.0,-1.60099196434021,1.3299444913864136,0.2710475027561188,0.9597991704940796,0.0,0.0,0.0,63.14371871948242,57.0,-408.3058471679688,-0.0,405.6227722167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955900,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.21484375,0.677254855632782,0.1329215764999389,0.1214146986603736,297.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2127380371094,0.7107269167900085,0.1531131863594055,0.146510362625122,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2142028808594,0.6870324015617371,0.1386092007160186,0.0983179360628128,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2134704589844,0.6983906030654907,0.1454854756593704,0.1393898576498031,297.39630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2103881835937,0.7507677674293518,0.1820882111787796,0.826902449131012,290.20758056640625,290.1499938964844,286.050537109375,285.3908386230469,287.8445129394531,297.398193359375,288.18682861328125,1.0,0.3250589966773987,1.0,1.0,0.2595189213752746,1.0,-1.5993191003799438,1.3478764295578003,0.2514425814151764,0.9780348539352416,0.0,0.0,0.0,62.82820892333984,57.0,-394.9216918945313,-0.0,403.882080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955960,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.094970703125,0.6796272397041321,0.1325279772281646,0.1210120916366577,297.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0933837890625,0.7144985795021057,0.1535468995571136,0.1469024419784546,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.094482421875,0.6898975968360901,0.1384438127279281,0.0981703475117683,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.09393310546875,0.7020686268806458,0.1457619816064834,0.1396196633577346,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.091796875,0.7533504366874695,0.1816655099391937,0.8248221278190613,290.08990478515625,290.25,286.0697326660156,285.4066772460937,287.8218688964844,297.3778991699219,288.076904296875,1.0,0.323337972164154,1.0,1.0,0.257790058851242,1.0,-1.5969083309173584,1.349738359451294,0.2471699863672256,0.98040372133255,0.0,0.0,0.0,61.60023880004883,45.0,-337.1415100097656,-0.0,399.2403564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956020,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9703674316406,0.6917698979377747,0.1320403218269348,0.120300255715847,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9695129394531,0.7281602621078491,0.1544693410396576,0.1475618779659271,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9700927734375,0.7029691338539124,0.1383318454027176,0.0978965684771537,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.96978759765625,0.7162545323371887,0.1464004516601562,0.1400046348571777,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.96875,0.7659874558448792,0.1810231059789657,0.8207084536552429,289.9677734375,290.3500061035156,286.1072998046875,285.4372863769531,287.80841064453125,297.34405517578125,287.96063232421875,1.0,0.3174441158771515,1.0,1.0,0.2543322741985321,1.0,-1.5920393466949463,1.3512824773788452,0.2407569289207458,0.9829489588737488,0.0,0.0,0.0,56.8463249206543,33.0,-202.4058990478516,-0.0,383.7413940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956080,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9703674316406,0.6917698979377747,0.1320403218269348,0.120300255715847,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9695129394531,0.7281602621078491,0.1544693410396576,0.1475618779659271,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9700927734375,0.7029691338539124,0.1383318454027176,0.0978965684771537,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.96978759765625,0.7162545323371887,0.1464004516601562,0.1400046348571777,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.96875,0.7659874558448792,0.1810231059789657,0.8207084536552429,289.9677734375,290.3500061035156,286.1072998046875,285.4372863769531,287.80841064453125,297.34405517578125,287.96063232421875,1.0,0.3174441158771515,1.0,1.0,0.2543322741985321,1.0,-1.5920393466949463,1.3512824773788452,0.2407569289207458,0.9829489588737488,0.0,0.0,0.0,56.8463249206543,33.0,-202.4058990478516,-0.0,383.7413940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956140,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.89569091796875,0.7149714827537537,0.1319554299116134,0.1198748797178268,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8951416015625,0.7520179152488708,0.1556028574705124,0.1483001857995987,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8955383300781,0.7258906960487366,0.1386145204305648,0.0978186577558517,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.89532470703125,0.7392308115959167,0.1472561508417129,0.1404781192541122,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.89471435546875,0.7909589409828186,0.1807701587677002,0.8178067207336426,289.8940734863281,290.45001220703125,286.14385986328125,285.46649169921875,287.7980651855469,297.3225402832031,287.8896789550781,1.0,0.3092017769813537,1.0,1.0,0.2508745193481445,1.0,-1.5894049406051636,1.3544580936431885,0.2349468618631363,0.9866580963134766,0.0,0.0,0.0,49.748146057128906,25.0,-121.46231079101562,-0.0,363.15325927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956200,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.89569091796875,0.7149714827537537,0.1319554299116134,0.1198748797178268,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8951416015625,0.7520179152488708,0.1556028574705124,0.1483001857995987,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8955383300781,0.7258906960487366,0.1386145204305648,0.0978186577558517,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.89532470703125,0.7392308115959167,0.1472561508417129,0.1404781192541122,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.89471435546875,0.7909589409828186,0.1807701587677002,0.8178067207336426,289.8940734863281,290.45001220703125,286.14385986328125,285.46649169921875,287.7980651855469,297.3225402832031,287.8896789550781,1.0,0.3092017769813537,1.0,1.0,0.2508745193481445,1.0,-1.5894049406051636,1.3544580936431885,0.2349468618631363,0.9866580963134766,0.0,0.0,0.0,49.748146057128906,25.0,-121.46231079101562,-0.0,363.15325927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956260,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9190673828125,0.7450041174888611,0.132291167974472,0.1197749227285385,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.91998291015625,0.7878232002258301,0.1570312827825546,0.1492612361907959,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9193725585937,0.7572327256202698,0.1393153369426727,0.0980013757944107,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9197082519531,0.7730289101600647,0.1484147757291793,0.1411835551261901,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.920654296875,0.825904369354248,0.1809530705213546,0.8166230320930481,289.92169189453125,290.54998779296875,286.1795654296875,285.49444580078125,288.0013732910156,297.3082580566406,287.9296264648437,1.0,0.3008148372173309,1.0,1.0,0.2684740424156189,1.0,-1.5900814533233645,1.3288825750350952,0.2611987888813019,0.9610272645950316,0.0,0.0,0.0,42.17426681518555,25.0,34.36392593383789,-0.0,342.9639892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956320,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9190673828125,0.7450041174888611,0.132291167974472,0.1197749227285385,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.91998291015625,0.7878232002258301,0.1570312827825546,0.1492612361907959,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9193725585937,0.7572327256202698,0.1393153369426727,0.0980013757944107,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9197082519531,0.7730289101600647,0.1484147757291793,0.1411835551261901,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.920654296875,0.825904369354248,0.1809530705213546,0.8166230320930481,289.92169189453125,290.54998779296875,286.1795654296875,285.49444580078125,288.0013732910156,297.3082580566406,287.9296264648437,1.0,0.3008148372173309,1.0,1.0,0.2684740424156189,1.0,-1.5900814533233645,1.3288825750350952,0.2611987888813019,0.9610272645950316,0.0,0.0,0.0,42.17426681518555,25.0,34.36392593383789,-0.0,342.9639892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956380,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.05010986328125,0.7801571488380432,0.1332915872335434,0.1202981099486351,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0516662597656,0.8265691995620728,0.1589790731668472,0.1507369428873062,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.05059814453125,0.7943632006645203,0.1406159102916717,0.0986271202564239,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0511779785156,0.8118703961372375,0.1500860154628753,0.1424003094434738,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0527038574219,0.8629665374755859,0.1817906200885772,0.8184973001480103,290.0544128417969,290.6499938964844,286.2144775390625,285.521240234375,288.2325744628906,297.3016357421875,288.0668334960937,1.0,0.295341432094574,1.0,1.0,0.2860735654830932,1.0,-1.5969393253326416,1.3053251504898071,0.2916142046451568,0.9361194968223572,0.0,0.0,0.0,36.3758544921875,25.0,157.34051513671875,-0.0,330.6262512207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956440,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.05010986328125,0.7801571488380432,0.1332915872335434,0.1202981099486351,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0516662597656,0.8265691995620728,0.1589790731668472,0.1507369428873062,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.05059814453125,0.7943632006645203,0.1406159102916717,0.0986271202564239,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0511779785156,0.8118703961372375,0.1500860154628753,0.1424003094434738,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0527038574219,0.8629665374755859,0.1817906200885772,0.8184973001480103,290.0544128417969,290.6499938964844,286.2144775390625,285.521240234375,288.2325744628906,297.3016357421875,288.0668334960937,1.0,0.295341432094574,1.0,1.0,0.2860735654830932,1.0,-1.5969393253326416,1.3053251504898071,0.2916142046451568,0.9361194968223572,0.0,0.0,0.0,36.3758544921875,25.0,157.34051513671875,-0.0,330.6262512207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956500,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1351928710937,0.8002326488494873,0.1340176165103912,0.1207898259162902,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1369934082031,0.8465952277183533,0.1601494699716568,0.1516821384429931,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1357727050781,0.8146653175354004,0.1414855867624282,0.0991106778383255,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1364440917969,0.8314263224601746,0.1511144042015075,0.1432127207517624,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1381530761719,0.8843681812286377,0.1824472099542617,0.8206174969673157,290.1400756835937,290.6499938964844,286.2316589355469,285.53424072265625,288.3527526855469,297.3008117675781,288.1541442871094,1.0,0.2934447824954986,1.0,1.0,0.2948733568191528,1.0,-1.602764129638672,1.2946882247924805,0.3080758154392242,0.9243139624595642,0.0,0.0,0.0,33.99665069580078,25.0,200.989486694336,-0.0,327.0196533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
