time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11956560,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.23077392578125,0.8211768865585327,0.1348783075809478,0.1214156299829483,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2327880859375,0.8692513108253479,0.161442756652832,0.152755007147789,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2314147949219,0.8351522088050842,0.142486572265625,0.0996965169906616,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.232177734375,0.8527801632881165,0.1522630900144577,0.1441504210233688,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2340393066406,0.908220648765564,0.1832487136125564,0.8234506845474243,290.2362060546875,290.75,286.24871826171875,285.5469970703125,288.4798278808594,297.3013916015625,288.2518310546875,1.0,0.2920326292514801,1.0,1.0,0.3040794730186462,1.0,-1.6100324392318726,1.2840131521224976,0.3260193467140198,0.9121724367141724,0.0,0.0,0.0,31.8720932006836,25.0,238.0164794921875,-0.0,324.79656982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956620,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.44989013671875,0.8690253496170044,0.13697449862957,0.1230340972542762,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4522399902344,0.9265223741531372,0.1643825322389602,0.1552615612745285,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4506530761719,0.8855035305023193,0.1448521167039871,0.1011458113789558,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4515075683594,0.906057596206665,0.1549052894115448,0.1463789939880371,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4535827636719,0.968590259552002,0.1852583289146423,0.8310890793800354,290.4560852050781,290.8500061035156,286.2823791503906,285.57183837890625,288.7424621582031,297.3061828613281,288.4738464355469,1.0,0.2904824018478393,1.0,1.0,0.322491705417633,1.0,-1.6285680532455444,1.264111042022705,0.3644570112228393,0.8885003924369812,0.0,0.0,0.0,28.2398681640625,25.0,294.8079528808594,-0.0,323.9814147949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956680,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.44989013671875,0.8690253496170044,0.13697449862957,0.1230340972542762,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4522399902344,0.9265223741531372,0.1643825322389602,0.1552615612745285,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4506530761719,0.8855035305023193,0.1448521167039871,0.1011458113789558,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4515075683594,0.906057596206665,0.1549052894115448,0.1463789939880371,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4535827636719,0.968590259552002,0.1852583289146423,0.8310890793800354,290.4560852050781,290.8500061035156,286.2823791503906,285.57183837890625,288.7424621582031,297.3061828613281,288.4738464355469,1.0,0.2904824018478393,1.0,1.0,0.322491705417633,1.0,-1.6285680532455444,1.264111042022705,0.3644570112228393,0.8885003924369812,0.0,0.0,0.0,28.2398681640625,25.0,294.8079528808594,-0.0,323.9814147949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956740,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.69171142578125,0.8974466919898987,0.1394880414009094,0.1251484602689743,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.69415283203125,0.960700273513794,0.1677314937114715,0.1582760065793991,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6925048828125,0.9157453775405884,0.1476179361343383,0.1029697433114051,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6933898925781,0.9398899674415588,0.1579445898532867,0.1491046547889709,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6952819824219,0.98954838514328,0.1878799498081207,0.8263060450553894,290.697998046875,290.95001220703125,286.31561279296875,285.5959167480469,289.0037841796875,297.31512451171875,288.71630859375,1.0,0.2897455990314483,1.0,1.0,0.3409039378166199,1.0,-1.6346806287765503,1.2342344522476196,0.4004461765289306,0.8576239347457886,0.0,0.0,0.0,26.881298065185547,28.0,327.0883178710937,-0.0,323.1759033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956800,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.69171142578125,0.8974466919898987,0.1394880414009094,0.1251484602689743,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.69415283203125,0.960700273513794,0.1677314937114715,0.1582760065793991,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6925048828125,0.9157453775405884,0.1476179361343383,0.1029697433114051,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6933898925781,0.9398899674415588,0.1579445898532867,0.1491046547889709,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6952819824219,0.98954838514328,0.1878799498081207,0.8263060450553894,290.697998046875,290.95001220703125,286.31561279296875,285.5959167480469,289.0037841796875,297.31512451171875,288.71630859375,1.0,0.2897455990314483,1.0,1.0,0.3409039378166199,1.0,-1.6346806287765503,1.2342344522476196,0.4004461765289306,0.8576239347457886,0.0,0.0,0.0,26.881298065185547,28.0,327.0883178710937,-0.0,323.1759033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956860,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9009704589844,0.8994280695915222,0.1423211246728897,0.1276367753744125,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9027709960937,0.9633987545967102,0.171430304646492,0.1617015600204467,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.90155029296875,0.918159544467926,0.1506710350513458,0.1050646752119064,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9022216796875,0.9425584077835084,0.1613136529922485,0.1522246152162552,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9032897949219,0.9823297262191772,0.1915487200021743,0.8156826496124268,290.9054260253906,291.04998779296875,286.3484802246094,285.6192932128906,289.1538391113281,297.3283386230469,288.9189453125,1.0,0.2901870310306549,1.0,1.0,0.3499705791473388,1.0,-1.6350613832473757,1.216943621635437,0.4181178212165832,0.8402069211006165,0.0,0.0,0.0,27.118871688842773,31.0,285.1759338378906,-0.0,324.0476379394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956920,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9009704589844,0.8994280695915222,0.1423211246728897,0.1276367753744125,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9027709960937,0.9633987545967102,0.171430304646492,0.1617015600204467,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.90155029296875,0.918159544467926,0.1506710350513458,0.1050646752119064,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9022216796875,0.9425584077835084,0.1613136529922485,0.1522246152162552,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9032897949219,0.9823297262191772,0.1915487200021743,0.8156826496124268,290.9054260253906,291.04998779296875,286.3484802246094,285.6192932128906,289.1538391113281,297.3283386230469,288.9189453125,1.0,0.2901870310306549,1.0,1.0,0.3499705791473388,1.0,-1.6350613832473757,1.216943621635437,0.4181178212165832,0.8402069211006165,0.0,0.0,0.0,27.118871688842773,31.0,285.1759338378906,-0.0,324.0476379394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956980,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0741271972656,0.9005025625228882,0.1453093290328979,0.1302997022867202,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0757751464844,0.9651033282279968,0.1753381341695785,0.1653616428375244,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0746459960937,0.9194394946098328,0.1538453549146652,0.1072717010974884,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.07525634765625,0.9441611766815186,0.1648690700531005,0.1555581986904144,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0760192871094,0.97530597448349,0.195880725979805,0.8102526664733887,291.0780639648437,291.1499938964844,286.3811340332031,285.6421203613281,289.30047607421875,297.3446350097656,289.09063720703125,1.0,0.2918619513511657,1.0,1.0,0.3590372204780578,1.0,-1.642783522605896,1.204979658126831,0.4378038644790649,0.8265999555587769,0.0,0.0,0.0,27.585243225097656,34.0,250.7008819580078,-0.0,329.2235107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957040,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0741271972656,0.9005025625228882,0.1453093290328979,0.1302997022867202,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0757751464844,0.9651033282279968,0.1753381341695785,0.1653616428375244,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0746459960937,0.9194394946098328,0.1538453549146652,0.1072717010974884,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.07525634765625,0.9441611766815186,0.1648690700531005,0.1555581986904144,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0760192871094,0.97530597448349,0.195880725979805,0.8102526664733887,291.0780639648437,291.1499938964844,286.3811340332031,285.6421203613281,289.30047607421875,297.3446350097656,289.09063720703125,1.0,0.2918619513511657,1.0,1.0,0.3590372204780578,1.0,-1.642783522605896,1.204979658126831,0.4378038644790649,0.8265999555587769,0.0,0.0,0.0,27.585243225097656,34.0,250.7008819580078,-0.0,329.2235107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957100,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1570129394531,0.9008765816688538,0.1468526422977447,0.131676435470581,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1585998535156,0.9657734632492064,0.1773503422737121,0.1672515273094177,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.15753173828125,0.9198558926582336,0.1554694324731826,0.1084011569619178,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1581115722656,0.944760262966156,0.1666957885026931,0.1572762876749038,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.15875244140625,0.9721664786338806,0.1982035338878631,0.8095031380653381,291.1607971191406,291.1499938964844,286.3973693847656,285.6533508300781,289.3751220703125,297.3537292480469,289.1730651855469,1.0,0.2931346595287323,1.0,1.0,0.3635705113410949,1.0,-1.6492208242416382,1.2006241083145142,0.448596715927124,0.8208827376365662,0.0,0.0,0.0,27.889034271240234,34.0,240.3663482666016,-0.0,333.3428955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957160,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2312316894531,0.9012261629104614,0.1484207957983017,0.1330804675817489,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.232421875,0.9664042592048644,0.1793909221887588,0.1691735386848449,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.23162841796875,0.9202347993850708,0.1571213603019714,0.1095500066876411,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2320556640625,0.9453125596046448,0.1685449481010437,0.1590207070112228,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.23248291015625,0.9693838953971864,0.2005916684865951,0.8099950551986694,291.2339782714844,291.1499938964844,286.41363525390625,285.6644897460937,289.40020751953125,297.3631896972656,289.2423400878906,1.0,0.2946821749210357,1.0,1.0,0.3635127246379852,1.0,-1.6572760343551636,1.205461859703064,0.4518142342567444,0.8239951133728027,0.0,0.0,0.0,28.23544311523437,52.0,209.8121490478516,-0.0,338.4587707519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957220,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.32696533203125,0.900913953781128,0.1515703648328781,0.1359245330095291,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.32781982421875,0.9665803909301758,0.1834857314825058,0.1730576306581497,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3272399902344,0.9198495745658876,0.160450130701065,0.1118828728795051,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3275451660156,0.9452164769172668,0.1722505688667297,0.1625390350818634,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3279113769531,0.9763116836547852,0.2050134390592575,0.8469222187995911,291.3289794921875,291.1499938964844,286.44610595703125,285.68658447265625,289.45281982421875,297.37811279296875,289.3356628417969,1.0,0.3055103719234466,1.0,1.0,0.3633971214294433,1.0,-1.7166709899902344,1.2446049451828003,0.4720660150051117,0.8502086400985718,0.0,0.0,0.0,29.9090518951416,55.0,150.76336669921875,-0.0,375.05810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957280,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.32696533203125,0.900913953781128,0.1515703648328781,0.1359245330095291,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.32781982421875,0.9665803909301758,0.1834857314825058,0.1730576306581497,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3272399902344,0.9198495745658876,0.160450130701065,0.1118828728795051,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3275451660156,0.9452164769172668,0.1722505688667297,0.1625390350818634,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3279113769531,0.9763116836547852,0.2050134390592575,0.8469222187995911,291.3289794921875,291.1499938964844,286.44610595703125,285.68658447265625,289.45281982421875,297.37811279296875,289.3356628417969,1.0,0.3055103719234466,1.0,1.0,0.3633971214294433,1.0,-1.7166709899902344,1.2446049451828003,0.4720660150051117,0.8502086400985718,0.0,0.0,0.0,29.9090518951416,55.0,150.76336669921875,-0.0,375.05810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957340,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4096984863281,0.9013477563858032,0.1545289456844329,0.1386491954326629,297.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.410400390625,0.9676308035850524,0.1874541640281677,0.1768562048673629,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.409912109375,0.9204598665237428,0.1636627465486526,0.1141614392399787,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4101867675781,0.946112334728241,0.1758509874343872,0.1659834384918213,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4105834960937,0.9857399463653564,0.2081933617591858,0.8913367986679077,291.4114074707031,291.1499938964844,286.4786682128906,285.7084350585937,289.5074157714844,297.38311767578125,289.416748046875,1.0,0.3168317079544067,1.0,1.0,0.3632815182209015,1.0,-1.784708857536316,1.2891370058059692,0.4955719113349914,0.8804340362548828,0.0,0.0,0.0,31.78298759460449,58.0,119.86690521240234,-0.0,419.8047790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957400,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4096984863281,0.9013477563858032,0.1545289456844329,0.1386491954326629,297.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.410400390625,0.9676308035850524,0.1874541640281677,0.1768562048673629,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.409912109375,0.9204598665237428,0.1636627465486526,0.1141614392399787,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4101867675781,0.946112334728241,0.1758509874343872,0.1659834384918213,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4105834960937,0.9857399463653564,0.2081933617591858,0.8913367986679077,291.4114074707031,291.1499938964844,286.4786682128906,285.7084350585937,289.5074157714844,297.38311767578125,289.416748046875,1.0,0.3168317079544067,1.0,1.0,0.3632815182209015,1.0,-1.784708857536316,1.2891370058059692,0.4955719113349914,0.8804340362548828,0.0,0.0,0.0,31.78298759460449,58.0,119.86690521240234,-0.0,419.8047790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957460,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4498291015625,0.9019836187362672,0.1572048217058181,0.1411322057247162,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.449951171875,0.9691087603569032,0.1912280768156051,0.1804887652397155,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4498596191406,0.921554684638977,0.166694700717926,0.1163239926099777,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4499206542969,0.9475595951080322,0.1793034225702285,0.1693007051944732,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.45001220703125,0.9950529932975768,0.2102507799863815,0.9381522536277772,291.4501342773437,291.1499938964844,286.51141357421875,285.730224609375,289.4838256835937,297.3796691894531,289.4511413574219,1.0,0.3286778330802917,1.0,1.0,0.3565823137760162,1.0,-1.854852199554444,1.3481147289276123,0.5067374110221863,0.9243645071983336,0.0,0.0,0.0,33.728599548339844,61.0,57.94075775146485,-0.0,469.4163818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957520,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4498291015625,0.9019836187362672,0.1572048217058181,0.1411322057247162,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.449951171875,0.9691087603569032,0.1912280768156051,0.1804887652397155,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4498596191406,0.921554684638977,0.166694700717926,0.1163239926099777,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4499206542969,0.9475595951080322,0.1793034225702285,0.1693007051944732,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.45001220703125,0.9950529932975768,0.2102507799863815,0.9381522536277772,291.4501342773437,291.1499938964844,286.51141357421875,285.730224609375,289.4838256835937,297.3796691894531,289.4511413574219,1.0,0.3286778330802917,1.0,1.0,0.3565823137760162,1.0,-1.854852199554444,1.3481147289276123,0.5067374110221863,0.9243645071983336,0.0,0.0,0.0,33.728599548339844,61.0,57.94075775146485,-0.0,469.4163818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957580,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.44610595703125,0.844768762588501,0.1594444513320922,0.1434601843357086,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4459533691406,0.902420461177826,0.1945817321538925,0.1839917004108429,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4460754394531,0.861261785030365,0.1693927645683288,0.1184355318546295,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.44598388671875,0.8827465772628784,0.1823875457048416,0.172539085149765,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.44586181640625,0.9320481419563292,0.2115102857351303,0.9508491158485411,291.4456787109375,291.1499938964844,286.5444641113281,285.7520446777344,289.43817138671875,297.3726501464844,289.4444580078125,1.0,0.3389398157596588,1.0,1.0,0.349883109331131,1.0,-1.8835543394088743,1.3808633089065552,0.5026910305023193,0.951246976852417,0.0,0.0,0.0,40.17521286010742,64.0,4.214043140411377,-0.0,508.8768310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957640,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.44610595703125,0.844768762588501,0.1594444513320922,0.1434601843357086,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4459533691406,0.902420461177826,0.1945817321538925,0.1839917004108429,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4460754394531,0.861261785030365,0.1693927645683288,0.1184355318546295,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.44598388671875,0.8827465772628784,0.1823875457048416,0.172539085149765,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.44586181640625,0.9320481419563292,0.2115102857351303,0.9508491158485411,291.4456787109375,291.1499938964844,286.5444641113281,285.7520446777344,289.43817138671875,297.3726501464844,289.4444580078125,1.0,0.3389398157596588,1.0,1.0,0.349883109331131,1.0,-1.8835543394088743,1.3808633089065552,0.5026910305023193,0.951246976852417,0.0,0.0,0.0,40.17521286010742,64.0,4.214043140411377,-0.0,508.8768310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957700,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.43414306640625,0.8255281448364258,0.1604402661323547,0.1444958597421646,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.43389892578125,0.8803945779800415,0.1961183845996856,0.1855987310409546,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.43408203125,0.8413072824478149,0.1706380397081375,0.1194124743342399,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4339904785156,0.8615580201148987,0.1837986260652542,0.1740259975194931,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4338073730469,0.90506511926651,0.2121382802724838,0.9542090892791748,291.4335327148437,291.1499938964844,286.5611267089844,285.76300048828125,289.4136657714844,297.3698425292969,289.4317932128906,1.0,0.3434025943279266,1.0,1.0,0.3465335071086883,1.0,-1.893721580505371,1.3946144580841064,0.499107152223587,0.9627629518508912,0.0,0.0,0.0,43.33874130249024,64.0,-15.055655479431152,-0.0,525.977783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957760,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4174499511719,0.8105465769767761,0.161378413438797,0.1454644054174423,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.41705322265625,0.8638538718223572,0.1975801438093185,0.1871210634708404,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4173278808594,0.82651686668396,0.1718196421861648,0.1203382909297943,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.41717529296875,0.8458969593048096,0.185135930776596,0.1754307746887207,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4169311523437,0.8862546682357788,0.2127562910318374,0.9575048089027404,291.41656494140625,291.1499938964844,286.5779113769531,285.77398681640625,289.38153076171875,297.3668518066406,289.41387939453125,1.0,0.3475483655929565,1.0,1.0,0.3424526154994964,1.0,-1.903469443321228,1.409585952758789,0.4938835203647613,0.9755815267562866,0.0,0.0,0.0,46.26968765258789,67.0,-33.18976593017578,-0.0,542.2123413085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957820,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3686828613281,0.7869139909744263,0.1631130576133728,0.1472453624010086,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3681640625,0.8406952023506165,0.2002973854541778,0.1899429112672805,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3684997558594,0.8042513132095337,0.1739857494831085,0.122037686407566,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3683166503906,0.8238598108291626,0.1876011341810226,0.1780166774988174,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3680419921875,0.8591092228889465,0.2139129489660263,0.963722050189972,291.36749267578125,291.1499938964844,286.6118469238281,285.7962341308594,289.3155212402344,297.3600158691406,289.3641052246094,1.0,0.3550431430339813,1.0,1.0,0.334290862083435,1.0,-1.9216097593307493,1.4389835596084597,0.4826260805130005,1.0009583234786987,0.0,0.0,0.0,51.58356094360352,55.0,-60.71783065795898,-0.0,572.393310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957880,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3686828613281,0.7869139909744263,0.1631130576133728,0.1472453624010086,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3681640625,0.8406952023506165,0.2002973854541778,0.1899429112672805,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3684997558594,0.8042513132095337,0.1739857494831085,0.122037686407566,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3683166503906,0.8238598108291626,0.1876011341810226,0.1780166774988174,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3680419921875,0.8591092228889465,0.2139129489660263,0.963722050189972,291.36749267578125,291.1499938964844,286.6118469238281,285.7962341308594,289.3155212402344,297.3600158691406,289.3641052246094,1.0,0.3550431430339813,1.0,1.0,0.334290862083435,1.0,-1.9216097593307493,1.4389835596084597,0.4826260805130005,1.0009583234786987,0.0,0.0,0.0,51.58356094360352,55.0,-60.71783065795898,-0.0,572.393310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957940,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.311767578125,0.7913568615913391,0.16470268368721,0.1486854255199432,297.39630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3111877441406,0.8458273410797119,0.2027948051691055,0.1923328191041946,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3115539550781,0.8091375827789307,0.1759288907051086,0.1234182119369506,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3113708496094,0.8286532163619995,0.1898373663425445,0.1801631450653076,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3110656738281,0.8623836040496826,0.2149427086114883,0.968403458595276,291.3104858398437,291.1499938964844,286.6464538574219,285.81884765625,289.24957275390625,297.3526611328125,289.3067321777344,1.0,0.3564936518669128,1.0,1.0,0.3261290788650512,1.0,-1.9360688924789429,1.4660742282867432,0.4699946939945221,1.024833083152771,0.0,0.0,0.0,51.58256912231445,43.0,-75.51113891601562,-0.0,582.8822021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958000,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.311767578125,0.7913568615913391,0.16470268368721,0.1486854255199432,297.39630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3111877441406,0.8458273410797119,0.2027948051691055,0.1923328191041946,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3115539550781,0.8091375827789307,0.1759288907051086,0.1234182119369506,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3113708496094,0.8286532163619995,0.1898373663425445,0.1801631450653076,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3110656738281,0.8623836040496826,0.2149427086114883,0.968403458595276,291.3104858398437,291.1499938964844,286.6464538574219,285.81884765625,289.24957275390625,297.3526611328125,289.3067321777344,1.0,0.3564936518669128,1.0,1.0,0.3261290788650512,1.0,-1.9360688924789429,1.4660742282867432,0.4699946939945221,1.024833083152771,0.0,0.0,0.0,51.58256912231445,43.0,-75.51113891601562,-0.0,582.8822021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958060,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2677917480469,0.8169506788253784,0.1662440001964569,0.149909421801567,297.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2674865722656,0.8733526468276978,0.2051693499088287,0.1944255828857422,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2676696777344,0.8339952826499939,0.1777433156967163,0.1245752424001693,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.267578125,0.8544272184371948,0.1919392198324203,0.1820021569728851,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.26739501953125,0.8890774250030518,0.215888425707817,0.9718977808952332,291.26708984375,291.1499938964844,286.6817626953125,285.84197998046875,289.22625732421875,297.3454284667969,289.2650756835937,1.0,0.3541137278079986,1.0,1.0,0.3217930495738983,1.0,-1.9478472471237185,1.483564376831055,0.4642829000949859,1.039687156677246,0.0,0.0,0.0,47.61809158325195,31.0,-59.17163848876953,-0.0,578.37353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958120,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2677917480469,0.8169506788253784,0.1662440001964569,0.149909421801567,297.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2674865722656,0.8733526468276978,0.2051693499088287,0.1944255828857422,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2676696777344,0.8339952826499939,0.1777433156967163,0.1245752424001693,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.267578125,0.8544272184371948,0.1919392198324203,0.1820021569728851,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.26739501953125,0.8890774250030518,0.215888425707817,0.9718977808952332,291.26708984375,291.1499938964844,286.6817626953125,285.84197998046875,289.22625732421875,297.3454284667969,289.2650756835937,1.0,0.3541137278079986,1.0,1.0,0.3217930495738983,1.0,-1.9478472471237185,1.483564376831055,0.4642829000949859,1.039687156677246,0.0,0.0,0.0,47.61809158325195,31.0,-59.17163848876953,-0.0,578.37353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958180,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2385559082031,0.8679594397544861,0.1678644716739654,0.1510810106992721,297.3824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.23828125,0.9359166622161864,0.2075384706258773,0.1963865607976913,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.23846435546875,0.8878517150878906,0.179535686969757,0.1256274729967117,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2383728027344,0.9120712280273438,0.1940121948719024,0.183692455291748,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2382507324219,0.9520747661590576,0.216840386390686,0.9748504161834716,291.23797607421875,291.1499938964844,286.7178955078125,285.8657531738281,289.2066650390625,297.3392333984375,289.23638916015625,1.0,0.3491438627243042,1.0,1.0,0.317456990480423,1.0,-1.9584486484527588,1.500046968460083,0.4584017097949981,1.0537797212600708,0.0,0.0,0.0,41.01153564453125,25.0,-44.781036376953125,-0.0,564.1282348632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958240,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2385559082031,0.8679594397544861,0.1678644716739654,0.1510810106992721,297.3824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.23828125,0.9359166622161864,0.2075384706258773,0.1963865607976913,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.23846435546875,0.8878517150878906,0.179535686969757,0.1256274729967117,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2383728027344,0.9120712280273438,0.1940121948719024,0.183692455291748,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2382507324219,0.9520747661590576,0.216840386390686,0.9748504161834716,291.23797607421875,291.1499938964844,286.7178955078125,285.8657531738281,289.2066650390625,297.3392333984375,289.23638916015625,1.0,0.3491438627243042,1.0,1.0,0.317456990480423,1.0,-1.9584486484527588,1.500046968460083,0.4584017097949981,1.0537797212600708,0.0,0.0,0.0,41.01153564453125,25.0,-44.781036376953125,-0.0,564.1282348632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958300,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2259521484375,0.9067010283470154,0.1687312871217727,0.1517108380794525,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2257080078125,0.978918433189392,0.2087375819683075,0.1973771899938583,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2258605957031,0.9300902485847472,0.1804200112819671,0.1261481344699859,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.22576904296875,0.9575185775756836,0.1950363516807556,0.1845290809869766,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2256774902344,0.9905902147293092,0.2173241972923278,0.9763612747192384,291.2254333496094,291.1499938964844,286.736328125,285.8778991699219,289.1974182128906,297.3365783691406,289.2239685058594,1.0,0.3468161523342132,1.0,1.0,0.3152889609336853,1.0,-1.9637161493301392,1.5082824230194092,0.4554336667060852,1.060828447341919,0.0,0.0,0.0,37.72035217285156,25.0,-39.83367919921875,-0.0,556.9957275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958360,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2174072265625,0.9173079133033752,0.1695969253778457,0.1524676084518432,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2173156738281,0.9878749847412108,0.2099151611328125,0.1984766572713852,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2173767089844,0.9412146210670472,0.1812581568956375,0.1267326474189758,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.21734619140625,0.967803716659546,0.1960151493549347,0.1854526102542877,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2173156738281,0.9932377338409424,0.2178928107023239,0.9609444737434388,291.2171936035156,291.1499938964844,286.7549743652344,285.8902282714844,289.19732666015625,297.334228515625,289.21636962890625,1.0,0.3437426388263702,1.0,1.0,0.3147631287574768,1.0,-1.949411392211914,1.4997714757919312,0.4496399462223053,1.0557793378829956,0.0,0.0,0.0,36.75259780883789,43.0,-30.33184051513672,-0.0,543.4669799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958420,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2138061523437,0.919026494026184,0.1714944690465927,0.1541207581758499,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2138977050781,0.989415407180786,0.2124417126178741,0.2008063346147537,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2138366699219,0.9425169825553894,0.1830382943153381,0.1279492825269699,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2138671875,0.9691911339759828,0.1980811059474945,0.1873675733804702,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2138977050781,0.9924685955047609,0.2195515632629394,0.9637424349784852,291.2139587402344,291.1499938964844,286.7931213378906,285.91558837890625,289.21734619140625,297.3297424316406,289.2146911621094,1.0,0.3466604650020599,1.0,1.0,0.3137114346027374,1.0,-1.9612488746643064,1.5102262496948242,0.4510226547718048,1.0629576444625854,0.0,0.0,0.0,37.1640625,61.0,-6.034508228302002,-0.0,553.3350830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958480,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2138061523437,0.919026494026184,0.1714944690465927,0.1541207581758499,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2138977050781,0.989415407180786,0.2124417126178741,0.2008063346147537,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2138366699219,0.9425169825553894,0.1830382943153381,0.1279492825269699,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2138671875,0.9691911339759828,0.1980811059474945,0.1873675733804702,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2138977050781,0.9924685955047609,0.2195515632629394,0.9637424349784852,291.2139587402344,291.1499938964844,286.7931213378906,285.91558837890625,289.21734619140625,297.3297424316406,289.2146911621094,1.0,0.3466604650020599,1.0,1.0,0.3137114346027374,1.0,-1.9612488746643064,1.5102262496948242,0.4510226547718048,1.0629576444625854,0.0,0.0,0.0,37.1640625,61.0,-6.034508228302002,-0.0,553.3350830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958540,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2342224121094,0.8844139575958252,0.1735491454601287,0.15606689453125,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2345275878906,0.9565231800079346,0.2151178568601608,0.2034467458724975,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2343139648437,0.9039167165756226,0.1849100440740585,0.1293477714061737,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.23443603515625,0.9313879013061525,0.2002431750297546,0.1895335465669632,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.23455810546875,0.965681493282318,0.220664769411087,0.991975963115692,291.2348937988281,291.1499938964844,286.8323974609375,285.9419250488281,289.2544860839844,297.3270263671875,289.2367553710937,1.0,0.3567143678665161,1.0,1.0,0.3126597702503204,1.0,-2.0023748874664307,1.5406122207641602,0.46176278591156,1.085059642791748,0.0,0.0,0.0,41.43304443359375,79.0,22.014324188232425,-0.0,598.858154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958600,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2342224121094,0.8844139575958252,0.1735491454601287,0.15606689453125,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2345275878906,0.9565231800079346,0.2151178568601608,0.2034467458724975,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2343139648437,0.9039167165756226,0.1849100440740585,0.1293477714061737,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.23443603515625,0.9313879013061525,0.2002431750297546,0.1895335465669632,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.23455810546875,0.965681493282318,0.220664769411087,0.991975963115692,291.2348937988281,291.1499938964844,286.8323974609375,285.9419250488281,289.2544860839844,297.3270263671875,289.2367553710937,1.0,0.3567143678665161,1.0,1.0,0.3126597702503204,1.0,-2.0023748874664307,1.5406122207641602,0.46176278591156,1.085059642791748,0.0,0.0,0.0,41.43304443359375,79.0,22.014324188232425,-0.0,598.858154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958660,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.25762939453125,0.8153925538063049,0.1755882054567337,0.1582871377468109,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2578430175781,0.8730957508087158,0.2177536934614181,0.2063484489917755,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2576904296875,0.8312087059020996,0.186711385846138,0.1309153139591217,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2577514648437,0.8524138331413269,0.2023385912179947,0.1919319480657577,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2578430175781,0.8787899017333984,0.2215513586997985,0.9978013038635254,291.2580871582031,291.1499938964844,286.8729553222656,285.9693298339844,289.2822570800781,297.32537841796875,289.2596740722656,1.0,0.3698805570602417,1.0,1.0,0.3116947114467621,1.0,-2.02286696434021,1.5568429231643677,0.4660239517688751,1.0962865352630615,0.0,0.0,0.0,52.409793853759766,97.0,29.76006126403809,-0.0,651.5315551757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
