time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11958720,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.25762939453125,0.8153925538063049,0.1755882054567337,0.1582871377468109,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2578430175781,0.8730957508087158,0.2177536934614181,0.2063484489917755,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2576904296875,0.8312087059020996,0.186711385846138,0.1309153139591217,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2577514648437,0.8524138331413269,0.2023385912179947,0.1919319480657577,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2578430175781,0.8787899017333984,0.2215513586997985,0.9978013038635254,291.2580871582031,291.1499938964844,286.8729553222656,285.9693298339844,289.2822570800781,297.32537841796875,289.2596740722656,1.0,0.3698805570602417,1.0,1.0,0.3116947114467621,1.0,-2.02286696434021,1.5568429231643677,0.4660239517688751,1.0962865352630615,0.0,0.0,0.0,52.409793853759766,97.0,29.76006126403809,-0.0,651.5315551757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958780,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2836303710937,0.7631411552429199,0.1776132881641388,0.1606038361787796,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.28387451171875,0.8199074864387512,0.2203895449638366,0.2093574851751327,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2837219238281,0.7785075306892395,0.1884865015745163,0.1325434446334839,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2838134765625,0.8001552820205688,0.2044084221124649,0.194413959980011,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2839050292969,0.8228413462638855,0.222512736916542,1.0045156478881836,291.2841796875,291.1499938964844,286.9148864746094,285.9979553222656,289.3116149902344,297.3238830566406,289.285888671875,1.0,0.3849796950817108,1.0,1.0,0.3107296526432037,1.0,-2.0422616004943848,1.5722635984420776,0.4699979126453399,1.107444405555725,0.0,0.0,0.0,66.21033477783203,85.0,35.10826873779297,-0.0,714.9561157226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958840,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2836303710937,0.7631411552429199,0.1776132881641388,0.1606038361787796,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.28387451171875,0.8199074864387512,0.2203895449638366,0.2093574851751327,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2837219238281,0.7785075306892395,0.1884865015745163,0.1325434446334839,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2838134765625,0.8001552820205688,0.2044084221124649,0.194413959980011,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2839050292969,0.8228413462638855,0.222512736916542,1.0045156478881836,291.2841796875,291.1499938964844,286.9148864746094,285.9979553222656,289.3116149902344,297.3238830566406,289.285888671875,1.0,0.3849796950817108,1.0,1.0,0.3107296526432037,1.0,-2.0422616004943848,1.5722635984420776,0.4699979126453399,1.107444405555725,0.0,0.0,0.0,66.21033477783203,85.0,35.10826873779297,-0.0,714.9561157226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958900,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.297607421875,0.753811240196228,0.1786263436079025,0.1616436541080474,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2978820800781,0.8101575374603271,0.2217150181531906,0.210744559764862,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2976989746094,0.7684267163276672,0.1893731504678726,0.1332644075155258,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2977905273437,0.7897117733955383,0.205440953373909,0.1955282539129257,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2978820800781,0.8121910095214844,0.2230122685432434,1.0073866844177246,291.29815673828125,291.1499938964844,286.9364013671875,286.0127868652344,289.3263244628906,297.3232421875,289.2998962402344,1.0,0.3888360857963562,1.0,1.0,0.3102471232414245,1.0,-2.050830602645874,1.579201340675354,0.4716293811798095,1.112534761428833,0.0,0.0,0.0,69.99664306640625,85.0,36.9191780090332,-0.0,735.281005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958960,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.30926513671875,0.7511463165283203,0.1796544939279556,0.1626135259866714,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3094177246094,0.8072693347930908,0.223056361079216,0.2120599001646042,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.309326171875,0.7653558254241943,0.1902718693017959,0.1339292973279953,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3093566894531,0.7865564227104187,0.2064828276634216,0.1965645402669906,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3094177246094,0.8083463907241821,0.2235294431447982,1.0099337100982666,291.3095703125,291.1499938964844,286.95831298828125,286.0279235839844,289.3292236328125,297.32281494140625,289.3104858398437,1.0,0.391121506690979,1.0,1.0,0.3085633516311645,1.0,-2.058677911758423,1.588135004043579,0.470542848110199,1.1197482347488403,0.0,0.0,0.0,71.66377258300781,73.0,31.76128387451172,-0.0,747.7313232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959020,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3202209472656,0.7572245001792908,0.1817297786474228,0.164424329996109,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3203125,0.8140535354614258,0.2257648110389709,0.2145598381757736,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3202514648437,0.7712526321411133,0.1920851916074752,0.1351553052663803,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3202819824219,0.7929348945617676,0.2085752487182617,0.1984895318746566,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3203125,0.8131839036941528,0.2245847284793853,1.014402985572815,291.32037353515625,291.1499938964844,287.0032958984375,286.059326171875,289.33258056640625,297.3222351074219,289.3209533691406,1.0,0.3919942677021026,1.0,1.0,0.3051957488059997,1.0,-2.0730080604553223,1.6054487228393557,0.4675592184066772,1.133922457695007,0.0,0.0,0.0,70.85823059082031,61.0,19.13032531738281,-0.0,757.10546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959080,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3202209472656,0.7572245001792908,0.1817297786474228,0.164424329996109,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3203125,0.8140535354614258,0.2257648110389709,0.2145598381757736,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3202514648437,0.7712526321411133,0.1920851916074752,0.1351553052663803,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3202819824219,0.7929348945617676,0.2085752487182617,0.1984895318746566,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3203125,0.8131839036941528,0.2245847284793853,1.014402985572815,291.32037353515625,291.1499938964844,287.0032958984375,286.059326171875,289.33258056640625,297.3222351074219,289.3209533691406,1.0,0.3919942677021026,1.0,1.0,0.3051957488059997,1.0,-2.0730080604553223,1.6054487228393557,0.4675592184066772,1.133922457695007,0.0,0.0,0.0,70.85823059082031,61.0,19.13032531738281,-0.0,757.10546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959140,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.32818603515625,0.7761706113815308,0.1838443130254745,0.1661156415939331,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3282470703125,0.8333567976951599,0.2285145670175552,0.2169393599033355,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.32818603515625,0.7904437780380249,0.1939143240451812,0.1362796276807785,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3282165527344,0.8127231597900391,0.2106737941503524,0.2002676427364349,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3282470703125,0.830614447593689,0.2256572246551513,1.018225073814392,291.32830810546875,291.1499938964844,287.04998779296875,286.09228515625,289.33721923828125,297.3221130371094,289.32879638671875,1.0,0.3893710970878601,1.0,1.0,0.3018281757831573,1.0,-2.0859739780426025,1.621873378753662,0.4641006886959076,1.1475082635879517,0.0,0.0,0.0,66.11102294921875,49.0,13.085670471191406,-0.0,751.4056396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959200,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.32818603515625,0.7761706113815308,0.1838443130254745,0.1661156415939331,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3282470703125,0.8333567976951599,0.2285145670175552,0.2169393599033355,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.32818603515625,0.7904437780380249,0.1939143240451812,0.1362796276807785,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3282165527344,0.8127231597900391,0.2106737941503524,0.2002676427364349,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3282470703125,0.830614447593689,0.2256572246551513,1.018225073814392,291.32830810546875,291.1499938964844,287.04998779296875,286.09228515625,289.33721923828125,297.3221130371094,289.32879638671875,1.0,0.3893710970878601,1.0,1.0,0.3018281757831573,1.0,-2.0859739780426025,1.621873378753662,0.4641006886959076,1.1475082635879517,0.0,0.0,0.0,66.11102294921875,49.0,13.085670471191406,-0.0,751.4056396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959260,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3288879394531,0.8096908330917358,0.1860427260398864,0.1677839010953903,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.328857421875,0.8674992918968201,0.2313314825296402,0.2192806303501129,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3288879394531,0.8229550719261169,0.1957333087921142,0.1373289227485656,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.328857421875,0.8444835543632507,0.2127541899681091,0.201936200261116,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.328857421875,0.8623239398002625,0.2267375588417053,1.021631360054016,291.3288269042969,291.1499938964844,287.0979919433594,286.1261291503906,289.3283996582031,297.3224792480469,289.3286437988281,1.0,0.3844987750053406,1.0,1.0,0.2970218956470489,1.0,-2.0981452465057373,1.6408852338790894,0.4572599530220032,1.1638425588607788,0.0,0.0,0.0,58.82365798950195,37.0,2.052527904510498,-0.0,735.8660278320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959320,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3288879394531,0.8096908330917358,0.1860427260398864,0.1677839010953903,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.328857421875,0.8674992918968201,0.2313314825296402,0.2192806303501129,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3288879394531,0.8229550719261169,0.1957333087921142,0.1373289227485656,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.328857421875,0.8444835543632507,0.2127541899681091,0.201936200261116,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.328857421875,0.8623239398002625,0.2267375588417053,1.021631360054016,291.3288269042969,291.1499938964844,287.0979919433594,286.1261291503906,289.3283996582031,297.3224792480469,289.3286437988281,1.0,0.3844987750053406,1.0,1.0,0.2970218956470489,1.0,-2.0981452465057373,1.6408852338790894,0.4572599530220032,1.1638425588607788,0.0,0.0,0.0,58.82365798950195,37.0,2.052527904510498,-0.0,735.8660278320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959380,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3239440917969,0.8614188432693481,0.1882667392492294,0.1694287955760955,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.32391357421875,0.9299076795578004,0.2341781556606292,0.2215956449508667,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3239440917969,0.8754898905754089,0.1975277066230774,0.1383147835731506,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.32391357421875,0.9007565975189208,0.214800551533699,0.2035104185342788,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.32391357421875,0.9207201600074768,0.2277979105710983,1.024672031402588,291.3238525390625,291.1499938964844,287.1467590332031,286.1600646972656,289.3197937011719,297.32293701171875,289.32354736328125,1.0,0.3781482577323913,1.0,1.0,0.2922155857086181,1.0,-2.109628200531006,1.659562587738037,0.4500657021999359,1.179983615875244,0.0,0.0,0.0,49.91953659057617,25.0,-4.712756633758545,-0.0,713.7381591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959440,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3239440917969,0.8614188432693481,0.1882667392492294,0.1694287955760955,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.32391357421875,0.9299076795578004,0.2341781556606292,0.2215956449508667,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3239440917969,0.8754898905754089,0.1975277066230774,0.1383147835731506,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.32391357421875,0.9007565975189208,0.214800551533699,0.2035104185342788,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.32391357421875,0.9207201600074768,0.2277979105710983,1.024672031402588,291.3238525390625,291.1499938964844,287.1467590332031,286.1600646972656,289.3197937011719,297.32293701171875,289.32354736328125,1.0,0.3781482577323913,1.0,1.0,0.2922155857086181,1.0,-2.109628200531006,1.659562587738037,0.4500657021999359,1.179983615875244,0.0,0.0,0.0,49.91953659057617,25.0,-4.712756633758545,-0.0,713.7381591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959500,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3209533691406,0.9048547744750975,0.1893804669380188,0.1702385991811752,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3208923339844,0.978906273841858,0.2356083840131759,0.2227439135313034,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3209533691406,0.9209280014038086,0.1984189748764038,0.1387906521558761,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3209228515625,0.9508703351020812,0.2158148139715194,0.2042712569236755,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3209228515625,0.969962477684021,0.2283200025558471,1.0260776281356812,291.3208312988281,291.1499938964844,287.17144775390625,286.17706298828125,289.31591796875,297.3232116699219,289.3205261230469,1.0,0.3745779991149902,1.0,1.0,0.2898124456405639,1.0,-2.115153551101685,1.6687628030776978,0.4463908970355987,1.1879593133926392,0.0,0.0,0.0,45.046913146972656,25.0,-6.468081951141357,-0.0,700.8822021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959560,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3182983398437,0.9387006759643556,0.1904562413692474,0.1711296439170837,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3182373046875,0.9865390062332152,0.2373861819505691,0.2088838368654251,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3182678222656,0.954847514629364,0.1992707103490829,0.1393277645111084,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3182373046875,0.9814220070838928,0.2167882770299911,0.2051136195659637,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3182373046875,0.9960624575614928,0.2288012355566024,1.0278682708740234,291.3181457519531,291.1499938964844,287.1963195800781,286.194091796875,289.3066101074219,297.32421875,289.3172912597656,1.0,0.3701013624668121,1.0,1.0,0.2874590158462524,1.0,-2.102880954742432,1.6652584075927734,0.4376223981380462,1.187615156173706,0.0,0.0,0.0,42.139747619628906,45.0,-9.315868377685549,-0.0,680.3760986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959620,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3052978515625,0.9437654614448548,0.1926158964633941,0.1730517446994781,297.39520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3052673339844,0.9861561059951782,0.2424501180648803,0.2079780548810959,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3052978515625,0.958738088607788,0.2009908556938171,0.1405137628316879,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3052673339844,0.9847816824913024,0.2187518030405044,0.2069483548402786,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3052673339844,0.9964601993560792,0.2299661189317703,1.026506423950195,291.3052062988281,291.1499938964844,287.24664306640625,286.22821044921875,289.2992553710937,297.3344421386719,289.3049621582031,1.0,0.3716185986995697,1.0,1.0,0.2827521860599518,1.0,-2.106462240219116,1.6781901121139526,0.4282721877098083,1.1990406513214111,0.0,0.0,0.0,42.14076614379883,65.0,-12.10722827911377,-0.0,683.2564086914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959680,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3052978515625,0.9437654614448548,0.1926158964633941,0.1730517446994781,297.39520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3052673339844,0.9861561059951782,0.2424501180648803,0.2079780548810959,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3052978515625,0.958738088607788,0.2009908556938171,0.1405137628316879,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3052673339844,0.9847816824913024,0.2187518030405044,0.2069483548402786,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3052673339844,0.9964601993560792,0.2299661189317703,1.026506423950195,291.3052062988281,291.1499938964844,287.24664306640625,286.22821044921875,289.2992553710937,297.3344421386719,289.3049621582031,1.0,0.3716185986995697,1.0,1.0,0.2827521860599518,1.0,-2.106462240219116,1.6781901121139526,0.4282721877098083,1.1990406513214111,0.0,0.0,0.0,42.14076614379883,65.0,-12.10722827911377,-0.0,683.2564086914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959740,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3059387207031,0.9256922006607056,0.1948010027408599,0.1750699579715728,297.3993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.30596923828125,0.9968977570533752,0.2460128515958786,0.2305816113948822,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3059387207031,0.9403048157691956,0.2027474194765091,0.1417825371026992,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3059387207031,0.9691701531410216,0.2207530885934829,0.2088956981897354,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.30596923828125,0.983068823814392,0.230961337685585,1.0377893447875977,291.3059997558594,291.1499938964844,287.29766845703125,286.2624206542969,289.3106689453125,297.33758544921875,289.3065490722656,1.0,0.3814526200294494,1.0,1.0,0.2780453264713287,1.0,-2.1542065143585205,1.7225306034088137,0.431675910949707,1.2325146198272705,0.0,0.0,0.0,45.141448974609375,85.0,-0.2427652329206466,-0.0,734.5032958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959800,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3059387207031,0.9256922006607056,0.1948010027408599,0.1750699579715728,297.3993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.30596923828125,0.9968977570533752,0.2460128515958786,0.2305816113948822,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3059387207031,0.9403048157691956,0.2027474194765091,0.1417825371026992,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3059387207031,0.9691701531410216,0.2207530885934829,0.2088956981897354,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.30596923828125,0.983068823814392,0.230961337685585,1.0377893447875977,291.3059997558594,291.1499938964844,287.29766845703125,286.2624206542969,289.3106689453125,297.33758544921875,289.3065490722656,1.0,0.3814526200294494,1.0,1.0,0.2780453264713287,1.0,-2.1542065143585205,1.7225306034088137,0.431675910949707,1.2325146198272705,0.0,0.0,0.0,45.141448974609375,85.0,-0.2427652329206466,-0.0,734.5032958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959860,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3124694824219,0.8396359086036682,0.1968455612659454,0.1773886829614639,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3125305175781,0.9061359763145448,0.2475239038467407,0.2346677184104919,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3125,0.8498145937919617,0.2043759524822235,0.1432930380105972,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3125,0.8739514350891113,0.2226299047470092,0.2111733108758926,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3125,0.886304497718811,0.231788769364357,1.0439105033874512,291.31256103515625,291.1499938964844,287.3494567871094,286.29669189453125,289.316650390625,297.3287353515625,289.3126220703125,1.0,0.3950010240077972,1.0,1.0,0.2739891111850738,1.0,-2.174015045166016,1.7458242177963257,0.4281909465789795,1.250499963760376,0.0,0.0,0.0,57.53433227539063,103.0,4.98677396774292,-0.0,797.7096557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959920,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3124694824219,0.8396359086036682,0.1968455612659454,0.1773886829614639,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3125305175781,0.9061359763145448,0.2475239038467407,0.2346677184104919,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3125,0.8498145937919617,0.2043759524822235,0.1432930380105972,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3125,0.8739514350891113,0.2226299047470092,0.2111733108758926,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3125,0.886304497718811,0.231788769364357,1.0439105033874512,291.31256103515625,291.1499938964844,287.3494567871094,286.29669189453125,289.316650390625,297.3287353515625,289.3126220703125,1.0,0.3950010240077972,1.0,1.0,0.2739891111850738,1.0,-2.174015045166016,1.7458242177963257,0.4281909465789795,1.250499963760376,0.0,0.0,0.0,57.53433227539063,103.0,4.98677396774292,-0.0,797.7096557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959980,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.31787109375,0.7852734923362732,0.198804497718811,0.1797021925449371,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.31793212890625,0.8451282382011414,0.249649092555046,0.2371304780244827,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.31787109375,0.7948758006095886,0.2059331834316253,0.1448098570108413,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3179016113281,0.8177668452262878,0.2244382202625274,0.2134627252817154,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3179016113281,0.8271058201789856,0.2325471490621566,1.0500694513320925,291.3179626464844,291.1499938964844,287.4018859863281,286.3310546875,289.3240051269531,297.3236389160156,289.3183898925781,1.0,0.4098998308181762,1.0,1.0,0.2699328958988189,1.0,-2.190879344940185,1.7667473554611206,0.4241319894790649,1.2690634727478027,0.0,0.0,0.0,72.52130889892578,91.0,7.299605846405029,-0.0,869.3616943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960040,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.31787109375,0.7852734923362732,0.198804497718811,0.1797021925449371,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.31793212890625,0.8451282382011414,0.249649092555046,0.2371304780244827,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.31787109375,0.7948758006095886,0.2059331834316253,0.1448098570108413,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3179016113281,0.8177668452262878,0.2244382202625274,0.2134627252817154,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3179016113281,0.8271058201789856,0.2325471490621566,1.0500694513320925,291.3179626464844,291.1499938964844,287.4018859863281,286.3310546875,289.3240051269531,297.3236389160156,289.3183898925781,1.0,0.4098998308181762,1.0,1.0,0.2699328958988189,1.0,-2.190879344940185,1.7667473554611206,0.4241319894790649,1.2690634727478027,0.0,0.0,0.0,72.52130889892578,91.0,7.299605846405029,-0.0,869.3616943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960100,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3212585449219,0.7749804854393005,0.1997623741626739,0.1807066947221756,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3213195800781,0.8347786068916321,0.2508358359336853,0.2383643537759781,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3212585449219,0.7840834856033325,0.2066925019025802,0.1454524993896484,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3212890625,0.8073103427886963,0.2253224402666092,0.2144508212804794,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3212890625,0.8162897825241089,0.2329068034887313,1.052408218383789,291.3213806152344,291.1499938964844,287.4283752441406,286.3482360839844,289.32769775390625,297.3218994140625,289.3218078613281,1.0,0.4135960340499878,1.0,1.0,0.2679047882556915,1.0,-2.198338747024536,1.776613473892212,0.4217252731323242,1.2773014307022097,0.0,0.0,0.0,76.5265884399414,91.0,8.247815132141113,-0.0,891.4375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960160,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.323974609375,0.7718010544776917,0.2007249891757965,0.1816258430480957,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3240051269531,0.8316159844398499,0.2520819008350372,0.2395728379487991,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3240051269531,0.7805328965187073,0.2074549496173858,0.1460282653570175,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3240051269531,0.8037257194519043,0.2262075245380401,0.2153468132019043,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3240051269531,0.8122607469558716,0.2332674711942672,1.05431067943573,291.32403564453125,291.1499938964844,287.4550170898437,286.3654479980469,289.3284912109375,297.3205871582031,289.32427978515625,1.0,0.415716141462326,1.0,1.0,0.2655463516712188,1.0,-2.2049481868743896,1.7865656614303589,0.418382465839386,1.285781741142273,0.0,0.0,0.0,78.28619384765625,79.0,7.215054512023926,-0.0,904.4022827148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960220,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.32672119140625,0.7776380181312561,0.2026699483394622,0.1833180040121078,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.32672119140625,0.8375744819641113,0.254697322845459,0.241953819990158,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.32672119140625,0.7858996987342834,0.2089978009462356,0.1470641493797302,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.32672119140625,0.8093177080154419,0.2279889583587646,0.2169758379459381,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.32672119140625,0.816398561000824,0.2340002208948135,1.0573441982269287,291.3267517089844,291.1499938964844,287.5087890625,286.3998718261719,289.3299560546875,297.3190002441406,289.3269348144531,1.0,0.4162861704826355,1.0,1.0,0.2608294785022735,1.0,-2.216686487197876,1.805507779121399,0.4111786484718323,1.3020967245101929,0.0,0.0,0.0,77.44325256347656,67.0,4.72205924987793,-0.0,912.6287231445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960280,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.32672119140625,0.7776380181312561,0.2026699483394622,0.1833180040121078,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.32672119140625,0.8375744819641113,0.254697322845459,0.241953819990158,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.32672119140625,0.7858996987342834,0.2089978009462356,0.1470641493797302,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.32672119140625,0.8093177080154419,0.2279889583587646,0.2169758379459381,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.32672119140625,0.816398561000824,0.2340002208948135,1.0573441982269287,291.3267517089844,291.1499938964844,287.5087890625,286.3998718261719,289.3299560546875,297.3190002441406,289.3269348144531,1.0,0.4162861704826355,1.0,1.0,0.2608294785022735,1.0,-2.216686487197876,1.805507779121399,0.4111786484718323,1.3020967245101929,0.0,0.0,0.0,77.44325256347656,67.0,4.72205924987793,-0.0,912.6287231445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960340,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3293762207031,0.7965189814567566,0.2046475559473037,0.1848864406347274,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.32940673828125,0.8568823933601379,0.2574286460876465,0.2442969530820846,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.32940673828125,0.8044236302375793,0.2105746865272522,0.1480040401220321,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.32940673828125,0.8270605206489563,0.2297963947057724,0.2184669971466064,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.32940673828125,0.8328233361244202,0.2347591370344162,1.0597248077392578,291.3294372558594,291.1499938964844,287.5632019042969,286.4343566894531,289.3324890136719,297.3183898925781,289.3296203613281,1.0,0.4134700298309326,1.0,1.0,0.2561125755310058,1.0,-2.2271649837493896,1.823538899421692,0.4036261737346649,1.3177682161331177,0.0,0.0,0.0,72.52860260009766,55.0,4.0890984535217285,-0.0,904.2456665039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960400,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3293762207031,0.7965189814567566,0.2046475559473037,0.1848864406347274,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.32940673828125,0.8568823933601379,0.2574286460876465,0.2442969530820846,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.32940673828125,0.8044236302375793,0.2105746865272522,0.1480040401220321,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.32940673828125,0.8270605206489563,0.2297963947057724,0.2184669971466064,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.32940673828125,0.8328233361244202,0.2347591370344162,1.0597248077392578,291.3294372558594,291.1499938964844,287.5632019042969,286.4343566894531,289.3324890136719,297.3183898925781,289.3296203613281,1.0,0.4134700298309326,1.0,1.0,0.2561125755310058,1.0,-2.2271649837493896,1.823538899421692,0.4036261737346649,1.3177682161331177,0.0,0.0,0.0,72.52860260009766,55.0,4.0890984535217285,-0.0,904.2456665039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960460,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3303527832031,0.827509343624115,0.2066654860973358,0.1863918006420135,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3303527832031,0.8917298316955566,0.2602506577968597,0.2466270625591278,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3303527832031,0.8344022631645203,0.2121737748384475,0.1488896161317825,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3303527832031,0.8578747510910034,0.2316206991672516,0.2198786437511444,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3303527832031,0.8629280924797058,0.2355467975139618,1.061755895614624,291.3303527832031,291.1499938964844,287.6181945800781,286.4688415527344,289.33123779296875,297.31842041015625,289.33038330078125,1.0,0.408502846956253,1.0,1.0,0.2508354485034942,1.0,-2.236971616744995,1.842254638671875,0.3947169780731201,1.334262132644653,0.0,0.0,0.0,65.02200317382812,43.0,1.5438393354415894,-0.0,885.245361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960520,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3303527832031,0.827509343624115,0.2066654860973358,0.1863918006420135,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3303527832031,0.8917298316955566,0.2602506577968597,0.2466270625591278,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3303527832031,0.8344022631645203,0.2121737748384475,0.1488896161317825,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3303527832031,0.8578747510910034,0.2316206991672516,0.2198786437511444,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3303527832031,0.8629280924797058,0.2355467975139618,1.061755895614624,291.3303527832031,291.1499938964844,287.6181945800781,286.4688415527344,289.33123779296875,297.31842041015625,289.33038330078125,1.0,0.408502846956253,1.0,1.0,0.2508354485034942,1.0,-2.236971616744995,1.842254638671875,0.3947169780731201,1.334262132644653,0.0,0.0,0.0,65.02200317382812,43.0,1.5438393354415894,-0.0,885.245361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960580,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3304443359375,0.8776330947875977,0.2087294459342956,0.1878790259361267,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3304443359375,0.9544129371643066,0.263157308101654,0.2489758431911468,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3304443359375,0.8849262595176697,0.2137578874826431,0.1497214436531067,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3304443359375,0.9123349785804749,0.2334275096654892,0.221214935183525,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3304443359375,0.9170125126838684,0.2363539934158325,1.0635807514190674,291.3304748535156,291.1499938964844,287.6737976074219,286.5033874511719,289.3311462402344,297.3188171386719,289.3305053710937,1.0,0.4021671414375305,1.0,1.0,0.245558276772499,1.0,-2.246375799179077,1.860679149627685,0.385696530342102,1.3505499362945557,0.0,0.0,0.0,55.8910026550293,31.0,0.6455619931221008,-0.0,859.4651489257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960640,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3304443359375,0.8776330947875977,0.2087294459342956,0.1878790259361267,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3304443359375,0.9544129371643066,0.263157308101654,0.2489758431911468,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3304443359375,0.8849262595176697,0.2137578874826431,0.1497214436531067,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3304443359375,0.9123349785804749,0.2334275096654892,0.221214935183525,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3304443359375,0.9170125126838684,0.2363539934158325,1.0635807514190674,291.3304748535156,291.1499938964844,287.6737976074219,286.5033874511719,289.3311462402344,297.3188171386719,289.3305053710937,1.0,0.4021671414375305,1.0,1.0,0.245558276772499,1.0,-2.246375799179077,1.860679149627685,0.385696530342102,1.3505499362945557,0.0,0.0,0.0,55.8910026550293,31.0,0.6455619931221008,-0.0,859.4651489257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960700,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.33074951171875,0.9194515943527222,0.2097710371017456,0.1886180937290191,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.33074951171875,0.9943137764930724,0.2646346688270569,0.2501588761806488,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.33074951171875,0.9277237057685852,0.2145493626594543,0.1501232981681823,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.33074951171875,0.9587746262550354,0.2343286722898483,0.2218627035617828,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.33074951171875,0.9625685811042786,0.236764445900917,1.0644464492797852,291.33074951171875,291.1499938964844,287.7017822265625,286.5206298828125,289.3316650390625,297.3191223144531,289.3308410644531,1.0,0.3986445963382721,1.0,1.0,0.2429196983575821,1.0,-2.2509853839874268,1.8698071241378784,0.3811782896518707,1.358628511428833,0.0,0.0,0.0,50.90970230102539,31.0,0.7926696538925171,-0.0,844.8082275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960760,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.33062744140625,0.9459258317947388,0.2107692211866378,0.1894506812095642,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.33056640625,0.9948307275772096,0.2666514217853546,0.2339219897985458,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3305969238281,0.9535585045814514,0.2152973711490631,0.1505962163209915,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3305969238281,0.9815149903297424,0.2351854592561721,0.2226057350635528,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3305969238281,0.9841497540473938,0.2371346801519394,1.0657837390899658,291.3305053710937,291.1499938964844,287.7299499511719,286.53790283203125,289.3250732421875,297.32098388671875,289.3299255371094,1.0,0.394064724445343,1.0,1.0,0.2401566803455352,1.0,-2.235591650009156,1.8641903400421145,0.3714012503623962,1.356846809387207,0.0,0.0,0.0,48.213478088378906,51.0,-2.4260776042938232,-0.0,819.9583129882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960820,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.32525634765625,0.9528719782829284,0.2127892673015594,0.1912408471107483,297.4060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.32525634765625,0.9940126538276672,0.2724221348762512,0.2307475358247757,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.32525634765625,0.9594743251800536,0.2168350368738174,0.1516476273536682,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.32525634765625,0.9864830374717712,0.2369414865970611,0.2242341786623001,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.32525634765625,0.9879029393196106,0.2379455864429474,1.069236159324646,291.32525634765625,291.1499938964844,287.78662109375,286.57244873046875,289.32586669921875,297.33477783203125,289.325439453125,1.0,0.3957121968269348,1.0,1.0,0.2346306145191192,1.0,-2.241239070892334,1.8801887035369875,0.3610502779483795,1.3709090948104858,0.0,0.0,0.0,48.04526138305664,71.0,-2.569932460784912,-0.0,824.677978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
