time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11960880,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.32525634765625,0.9528719782829284,0.2127892673015594,0.1912408471107483,297.4060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.32525634765625,0.9940126538276672,0.2724221348762512,0.2307475358247757,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.32525634765625,0.9594743251800536,0.2168350368738174,0.1516476273536682,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.32525634765625,0.9864830374717712,0.2369414865970611,0.2242341786623001,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.32525634765625,0.9879029393196106,0.2379455864429474,1.069236159324646,291.32525634765625,291.1499938964844,287.78662109375,286.57244873046875,289.32586669921875,297.33477783203125,289.325439453125,1.0,0.3957121968269348,1.0,1.0,0.2346306145191192,1.0,-2.241239070892334,1.8801887035369875,0.3610502779483795,1.3709090948104858,0.0,0.0,0.0,48.04526138305664,71.0,-2.569932460784912,-0.0,824.677978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960940,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.33111572265625,0.926584541797638,0.2148143798112869,0.1931550949811935,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3312072753906,0.9987555146217346,0.2759411334991455,0.2557470798492431,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3311462402344,0.9327523708343506,0.2184034585952758,0.1528136134147644,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3311767578125,0.963663637638092,0.2387295067310333,0.22601880133152,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3311767578125,0.964092493057251,0.2388022989034652,1.0735384225845337,291.3312683105469,291.1499938964844,287.8438415527344,286.60699462890625,289.33966064453125,297.3369445800781,289.33203125,1.0,0.4051539599895477,1.0,1.0,0.2291045635938644,1.0,-2.2821505069732666,1.9227330684661863,0.3594174683094024,1.4040607213974,0.0,0.0,0.0,51.96435546875,91.0,7.1376729011535645,-0.0,879.1539306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961000,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.33111572265625,0.926584541797638,0.2148143798112869,0.1931550949811935,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3312072753906,0.9987555146217346,0.2759411334991455,0.2557470798492431,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3311462402344,0.9327523708343506,0.2184034585952758,0.1528136134147644,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3311767578125,0.963663637638092,0.2387295067310333,0.22601880133152,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3311767578125,0.964092493057251,0.2388022989034652,1.0735384225845337,291.3312683105469,291.1499938964844,287.8438415527344,286.60699462890625,289.33966064453125,297.3369445800781,289.33203125,1.0,0.4051539599895477,1.0,1.0,0.2291045635938644,1.0,-2.2821505069732666,1.9227330684661863,0.3594174683094024,1.4040607213974,0.0,0.0,0.0,51.96435546875,91.0,7.1376729011535645,-0.0,879.1539306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961060,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.336181640625,0.8500794768333435,0.2167080789804458,0.1953469216823578,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3362121582031,0.9255769848823548,0.2773312628269195,0.2629132866859436,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.336181640625,0.854185163974762,0.2198711335659027,0.154214859008789,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.336181640625,0.879779577255249,0.2404195368289947,0.2281238436698913,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.336181640625,0.8789842128753662,0.239525556564331,1.0792467594146729,291.3362121582031,291.1499938964844,287.90155029296875,286.6415100097656,289.3372497558594,297.325927734375,289.336181640625,1.0,0.4183818995952606,1.0,1.0,0.2224307656288147,1.0,-2.3027548789978027,1.952311038970948,0.3504437208175659,1.429388403892517,0.0,0.0,0.0,64.6196060180664,111.0,3.888709306716919,-0.0,949.9085083007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961120,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.336181640625,0.8500794768333435,0.2167080789804458,0.1953469216823578,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3362121582031,0.9255769848823548,0.2773312628269195,0.2629132866859436,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.336181640625,0.854185163974762,0.2198711335659027,0.154214859008789,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.336181640625,0.879779577255249,0.2404195368289947,0.2281238436698913,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.336181640625,0.8789842128753662,0.239525556564331,1.0792467594146729,291.3362121582031,291.1499938964844,287.90155029296875,286.6415100097656,289.3372497558594,297.325927734375,289.336181640625,1.0,0.4183818995952606,1.0,1.0,0.2224307656288147,1.0,-2.3027548789978027,1.952311038970948,0.3504437208175659,1.429388403892517,0.0,0.0,0.0,64.6196060180664,111.0,3.888709306716919,-0.0,949.9085083007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961180,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3349609375,0.7984265685081482,0.2184590697288513,0.1975108385086059,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3349609375,0.86357581615448,0.2794411778450012,0.2653564810752868,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3349609375,0.801979660987854,0.2212363928556442,0.155622124671936,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3349609375,0.8253699541091919,0.2420118004083633,0.2302416265010833,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3349609375,0.8236508369445801,0.240124374628067,1.0848709344863892,291.3349304199219,291.1499938964844,287.9597473144531,286.676025390625,289.3352355957031,297.3194274902344,289.3349609375,1.0,0.4334769546985626,1.0,1.0,0.2157569676637649,1.0,-2.321121454238892,1.9802920818328853,0.3408294916152954,1.453181266784668,0.0,0.0,0.0,80.35480499267578,99.0,0.1690054833889007,-0.0,1030.2467041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961240,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3349609375,0.7984265685081482,0.2184590697288513,0.1975108385086059,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3349609375,0.86357581615448,0.2794411778450012,0.2653564810752868,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3349609375,0.801979660987854,0.2212363928556442,0.155622124671936,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3349609375,0.8253699541091919,0.2420118004083633,0.2302416265010833,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3349609375,0.8236508369445801,0.240124374628067,1.0848709344863892,291.3349304199219,291.1499938964844,287.9597473144531,286.676025390625,289.3352355957031,297.3194274902344,289.3349609375,1.0,0.4334769546985626,1.0,1.0,0.2157569676637649,1.0,-2.321121454238892,1.9802920818328853,0.3408294916152954,1.453181266784668,0.0,0.0,0.0,80.35480499267578,99.0,0.1690054833889007,-0.0,1030.2467041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961300,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3346252441406,0.7878276109695435,0.2192930281162262,0.19842030107975,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3346252441406,0.8526455163955688,0.2806407511234283,0.2666087448596954,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3346252441406,0.7910956740379333,0.2218885719776153,0.1562006771564483,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3346252441406,0.8151549100875854,0.2427772283554077,0.2311318665742874,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3346252441406,0.8128729462623596,0.2403881698846817,1.0868563652038574,291.3346252441406,291.1499938964844,287.989013671875,286.6932678222656,289.33447265625,297.3171081542969,289.3346252441406,1.0,0.4371026158332824,1.0,1.0,0.2124200761318206,1.0,-2.327871561050415,1.9923832416534424,0.3354882299900055,1.4637805223464966,0.0,0.0,0.0,84.64652252197266,99.0,-0.4263732433319092,-0.0,1054.4580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961360,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3334655761719,0.7842925190925598,0.2201220989227295,0.1992291659116745,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3334350585937,0.8491828441619873,0.2819035649299621,0.267836183309555,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3334655761719,0.7873112559318542,0.2225393652915954,0.156704232096672,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3334655761719,0.8115383386611938,0.2435389459133148,0.2319190204143524,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3334655761719,0.8086686730384827,0.240646094083786,1.088341474533081,291.3334045410156,291.1499938964844,288.0184020996094,286.71051025390625,289.3310852050781,297.3153076171875,289.3332214355469,1.0,0.4391436576843261,1.0,1.0,0.208689272403717,1.0,-2.333653450012207,2.004453420639038,0.3291999101638794,1.4745374917984009,0.0,0.0,0.0,86.5400161743164,87.0,-2.426962614059448,-0.0,1068.2239990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961420,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.32861328125,0.7891907095909119,0.2217756360769271,0.2006697803735733,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3285827636719,0.8546789288520813,0.2845506072044372,0.2702497243881225,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.32861328125,0.7917945981025696,0.2238494604825973,0.157582089304924,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.32861328125,0.8159744739532471,0.2450637221336364,0.233311653137207,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.32861328125,0.8120966553688049,0.2411591559648513,1.090428113937378,291.3285522460937,291.1499938964844,288.0774841308594,286.7449645996094,289.3250427246094,297.31268310546875,289.3283386230469,1.0,0.4395570158958435,1.0,1.0,0.2012276500463485,1.0,-2.3435189723968506,2.027221918106079,0.3162971138954162,1.4950464963912964,0.0,0.0,0.0,85.7513198852539,75.0,-5.469999313354492,-0.0,1075.8209228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961480,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.32861328125,0.7891907095909119,0.2217756360769271,0.2006697803735733,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3285827636719,0.8546789288520813,0.2845506072044372,0.2702497243881225,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.32861328125,0.7917945981025696,0.2238494604825973,0.157582089304924,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.32861328125,0.8159744739532471,0.2450637221336364,0.233311653137207,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.32861328125,0.8120966553688049,0.2411591559648513,1.090428113937378,291.3285522460937,291.1499938964844,288.0774841308594,286.7449645996094,289.3250427246094,297.31268310546875,289.3283386230469,1.0,0.4395570158958435,1.0,1.0,0.2012276500463485,1.0,-2.3435189723968506,2.027221918106079,0.3162971138954162,1.4950464963912964,0.0,0.0,0.0,85.7513198852539,75.0,-5.469999313354492,-0.0,1075.8209228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961540,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3243713378906,0.8063117861747742,0.2234372496604919,0.2019576281309127,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3243408203125,0.8732919096946716,0.2873041927814483,0.2726127505302429,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3243713378906,0.8085077404975891,0.2251876592636108,0.158354565501213,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3243713378906,0.831805408000946,0.246607631444931,0.2345529198646545,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3243713378906,0.8269328474998474,0.2416877746582031,1.0917785167694092,291.3243103027344,291.1499938964844,288.1369934082031,286.77935791015625,289.3211669921875,297.3110656738281,289.3241577148437,1.0,0.436626523733139,1.0,1.0,0.1937660425901413,1.0,-2.351947069168091,2.0486199855804443,0.3033270835876465,1.5144932270050049,0.0,0.0,0.0,80.74871063232422,63.0,-5.580174922943115,-0.0,1065.0135498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961600,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3243713378906,0.8063117861747742,0.2234372496604919,0.2019576281309127,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3243408203125,0.8732919096946716,0.2873041927814483,0.2726127505302429,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3243713378906,0.8085077404975891,0.2251876592636108,0.158354565501213,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3243713378906,0.831805408000946,0.246607631444931,0.2345529198646545,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3243713378906,0.8269328474998474,0.2416877746582031,1.0917785167694092,291.3243103027344,291.1499938964844,288.1369934082031,286.77935791015625,289.3211669921875,297.3110656738281,289.3241577148437,1.0,0.436626523733139,1.0,1.0,0.1937660425901413,1.0,-2.351947069168091,2.0486199855804443,0.3033270835876465,1.5144932270050049,0.0,0.0,0.0,80.74871063232422,63.0,-5.580174922943115,-0.0,1065.0135498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961660,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.32305908203125,0.8333535194396973,0.2251179814338684,0.2031621783971786,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.32305908203125,0.9057377576828004,0.2901349067687988,0.274949848651886,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.32305908203125,0.8350977301597595,0.2265673130750656,0.1590775698423385,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.32305908203125,0.8595815300941467,0.2481854557991027,0.2357196807861328,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.32305908203125,0.8531531095504761,0.2422478944063186,1.0927640199661257,291.32305908203125,291.1499938964844,288.1968688964844,286.813720703125,289.3226928710937,297.3102111816406,289.3231201171875,1.0,0.43161341547966,1.0,1.0,0.1867401003837585,1.0,-2.35965633392334,2.0683670043945312,0.2912891209125519,1.532443881034851,0.0,0.0,0.0,73.1144027709961,51.0,-2.12854528427124,-0.0,1042.7578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961720,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.32305908203125,0.8333535194396973,0.2251179814338684,0.2031621783971786,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.32305908203125,0.9057377576828004,0.2901349067687988,0.274949848651886,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.32305908203125,0.8350977301597595,0.2265673130750656,0.1590775698423385,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.32305908203125,0.8595815300941467,0.2481854557991027,0.2357196807861328,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.32305908203125,0.8531531095504761,0.2422478944063186,1.0927640199661257,291.32305908203125,291.1499938964844,288.1968688964844,286.813720703125,289.3226928710937,297.3102111816406,289.3231201171875,1.0,0.43161341547966,1.0,1.0,0.1867401003837585,1.0,-2.35965633392334,2.0683670043945312,0.2912891209125519,1.532443881034851,0.0,0.0,0.0,73.1144027709961,51.0,-2.12854528427124,-0.0,1042.7578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961780,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3247985839844,0.8771508932113647,0.226826325058937,0.2043287307024002,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3247985839844,0.961903989315033,0.293035477399826,0.2772893011569977,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3247985839844,0.8787688612937927,0.2279986143112182,0.1597874015569687,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3247985839844,0.9065794944763184,0.2498087137937545,0.236862376332283,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3247985839844,0.8981164693832397,0.2428516447544098,1.093626856803894,291.3248291015625,291.1499938964844,288.25714111328125,286.8480224609375,289.32672119140625,297.3099365234375,289.32501220703125,1.0,0.4252945482730865,1.0,1.0,0.179714173078537,1.0,-2.367130279541016,2.087642192840576,0.2794879972934723,1.549968957901001,0.0,0.0,0.0,63.82492065429688,39.0,1.5273611545562744,-0.0,1013.42138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961840,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3247985839844,0.8771508932113647,0.226826325058937,0.2043287307024002,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3247985839844,0.961903989315033,0.293035477399826,0.2772893011569977,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3247985839844,0.8787688612937927,0.2279986143112182,0.1597874015569687,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3247985839844,0.9065794944763184,0.2498087137937545,0.236862376332283,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3247985839844,0.8981164693832397,0.2428516447544098,1.093626856803894,291.3248291015625,291.1499938964844,288.25714111328125,286.8480224609375,289.32672119140625,297.3099365234375,289.32501220703125,1.0,0.4252945482730865,1.0,1.0,0.179714173078537,1.0,-2.367130279541016,2.087642192840576,0.2794879972934723,1.549968957901001,0.0,0.0,0.0,63.82492065429688,39.0,1.5273611545562744,-0.0,1013.42138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961900,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3265686035156,0.9110949635505676,0.2276897132396698,0.2049053311347961,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3265991210937,0.9944042563438416,0.2945088446140289,0.2784653306007385,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3265686035156,0.9127463102340698,0.2287331074476242,0.1601436883211136,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3265686035156,0.9452364444732666,0.250637412071228,0.2374337464570999,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3265686035156,0.9348064661026,0.2431699633598327,1.0940557718276978,291.3266296386719,291.1499938964844,288.28741455078125,286.8651733398437,289.3296203613281,297.3099975585937,289.3268737792969,1.0,0.4218146800994873,1.0,1.0,0.176201194524765,1.0,-2.3708605766296387,2.0971736907958984,0.2736867070198059,1.5586262941360474,0.0,0.0,0.0,58.77407836914063,39.0,3.2920730113983154,-0.0,997.03564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961960,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3289794921875,0.936769425868988,0.228519856929779,0.2055630981922149,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3289794921875,0.9990000128746032,0.2963861227035522,0.2655732929706573,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3289794921875,0.9383134245872498,0.229441612958908,0.1605678498744964,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3289794921875,0.9694508910179138,0.2514393627643585,0.2380961626768112,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3289794921875,0.9593102931976318,0.2434616684913635,1.0949150323867798,291.3289794921875,291.1499938964844,288.3177490234375,286.8822937011719,289.3291015625,297.3111877441406,289.3288879394531,1.0,0.4174494445323944,1.0,1.0,0.172703206539154,1.0,-2.3585379123687744,2.0935487747192383,0.2649891972541809,1.5581353902816772,0.0,0.0,0.0,55.61846923828125,57.0,3.29972243309021,-0.0,971.332275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962020,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3314819335937,0.9440965056419371,0.2302107512950897,0.2070478498935699,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.33154296875,0.9990000128746032,0.3017198145389557,0.2617991864681244,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3314819335937,0.945265531539917,0.2309197932481765,0.1615669876337051,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3315124511719,0.9755240082740784,0.2531059682369232,0.2396252453327179,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3315124511719,0.9645190238952636,0.2441264241933822,1.0976579189300537,291.3315734863281,291.1499938964844,288.3786926269531,286.9164733886719,289.3375244140625,297.3226928710937,289.3320617675781,1.0,0.4185336530208587,1.0,1.0,0.1657072156667709,1.0,-2.362076997756958,2.1089751720428467,0.2531019151210785,1.5721209049224854,0.0,0.0,0.0,55.21786880493164,75.0,6.123818874359131,-0.0,973.4967041015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962080,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3314819335937,0.9440965056419371,0.2302107512950897,0.2070478498935699,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.33154296875,0.9990000128746032,0.3017198145389557,0.2617991864681244,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3314819335937,0.945265531539917,0.2309197932481765,0.1615669876337051,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3315124511719,0.9755240082740784,0.2531059682369232,0.2396252453327179,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3315124511719,0.9645190238952636,0.2441264241933822,1.0976579189300537,291.3315734863281,291.1499938964844,288.3786926269531,286.9164733886719,289.3375244140625,297.3226928710937,289.3320617675781,1.0,0.4185336530208587,1.0,1.0,0.1657072156667709,1.0,-2.362076997756958,2.1089751720428467,0.2531019151210785,1.5721209049224854,0.0,0.0,0.0,55.21786880493164,75.0,6.123818874359131,-0.0,973.4967041015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962140,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3378601074219,0.9221555590629578,0.2319060862064361,0.2086691260337829,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.337890625,0.9990000128746032,0.3053627014160156,0.2811956405639648,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3378601074219,0.9230427742004396,0.2324423938989639,0.1627004742622375,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.337890625,0.9556142687797546,0.2548202872276306,0.241338849067688,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3378601074219,0.9420278668403624,0.2448475062847137,1.1013514995574951,291.337890625,291.1499938964844,288.43994140625,286.9505920410156,289.3422546386719,297.3254699707031,289.3381652832031,1.0,0.4265073239803314,1.0,1.0,0.1587112247943878,1.0,-2.3951616287231445,2.152137517929077,0.2430242747068405,1.607561707496643,0.0,0.0,0.0,58.96259307861328,93.0,6.855191230773926,-0.0,1024.0206298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962200,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3378601074219,0.9221555590629578,0.2319060862064361,0.2086691260337829,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.337890625,0.9990000128746032,0.3053627014160156,0.2811956405639648,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3378601074219,0.9230427742004396,0.2324423938989639,0.1627004742622375,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.337890625,0.9556142687797546,0.2548202872276306,0.241338849067688,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3378601074219,0.9420278668403624,0.2448475062847137,1.1013514995574951,291.337890625,291.1499938964844,288.43994140625,286.9505920410156,289.3422546386719,297.3254699707031,289.3381652832031,1.0,0.4265073239803314,1.0,1.0,0.1587112247943878,1.0,-2.3951616287231445,2.152137517929077,0.2430242747068405,1.607561707496643,0.0,0.0,0.0,58.96259307861328,93.0,6.855191230773926,-0.0,1024.0206298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962260,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3306579589844,0.8630748987197876,0.2334439903497696,0.2104859203100204,297.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3305053710937,0.9516629576683044,0.3069474101066589,0.2908642292022705,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3306579589844,0.8636098504066467,0.2338561713695526,0.164017379283905,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3305969238281,0.8907315135002136,0.2564318478107452,0.2433055341243744,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.33062744140625,0.8779025673866272,0.2454317510128021,1.1061354875564575,291.3304443359375,291.1499938964844,288.50146484375,286.984619140625,289.3193359375,297.31573486328125,289.3294677734375,1.0,0.4381450712680816,1.0,1.0,0.1512734740972519,1.0,-2.4169464111328125,2.1930978298187256,0.2238486260175705,1.6439770460128784,0.0,0.0,0.0,69.95807647705078,111.0,-10.13261604309082,-0.0,1093.959716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962320,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3306579589844,0.8630748987197876,0.2334439903497696,0.2104859203100204,297.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3305053710937,0.9516629576683044,0.3069474101066589,0.2908642292022705,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3306579589844,0.8636098504066467,0.2338561713695526,0.164017379283905,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3305969238281,0.8907315135002136,0.2564318478107452,0.2433055341243744,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.33062744140625,0.8779025673866272,0.2454317510128021,1.1061354875564575,291.3304443359375,291.1499938964844,288.50146484375,286.984619140625,289.3193359375,297.31573486328125,289.3294677734375,1.0,0.4381450712680816,1.0,1.0,0.1512734740972519,1.0,-2.4169464111328125,2.1930978298187256,0.2238486260175705,1.6439770460128784,0.0,0.0,0.0,69.95807647705078,111.0,-10.13261604309082,-0.0,1093.959716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962380,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3030090332031,0.8166393041610718,0.2347440868616104,0.2122183889150619,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.302734375,0.8920519948005676,0.3090152442455292,0.2932384610176086,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3030090332031,0.8170318603515625,0.2350917160511016,0.165309339761734,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.30291748046875,0.8407061696052551,0.2578731477260589,0.2452462911605835,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.302978515625,0.8286163806915283,0.2458152174949646,1.110639214515686,291.3026123046875,291.1499938964844,288.5632629394531,287.0185546875,289.27862548828125,297.30859375,289.3008728027344,1.0,0.4513038992881775,1.0,1.0,0.1438357383012771,1.0,-2.4329075813293457,2.2343430519104004,0.1985643357038498,1.681366205215454,0.0,0.0,0.0,84.30062103271484,99.0,-32.78989028930664,-0.0,1170.7352294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962440,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3030090332031,0.8166393041610718,0.2347440868616104,0.2122183889150619,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.302734375,0.8920519948005676,0.3090152442455292,0.2932384610176086,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3030090332031,0.8170318603515625,0.2350917160511016,0.165309339761734,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.30291748046875,0.8407061696052551,0.2578731477260589,0.2452462911605835,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.302978515625,0.8286163806915283,0.2458152174949646,1.110639214515686,291.3026123046875,291.1499938964844,288.5632629394531,287.0185546875,289.27862548828125,297.30859375,289.3008728027344,1.0,0.4513038992881775,1.0,1.0,0.1438357383012771,1.0,-2.4329075813293457,2.2343430519104004,0.1985643357038498,1.681366205215454,0.0,0.0,0.0,84.30062103271484,99.0,-32.78989028930664,-0.0,1170.7352294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962500,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.28424072265625,0.8076274394989014,0.2353070676326751,0.2128778249025344,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2839050292969,0.8819605112075806,0.310140997171402,0.294415533542633,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.28424072265625,0.8080148100852966,0.2356411814689636,0.1658089309930801,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2841186523437,0.8317809104919434,0.2585264444351196,0.2460203319787979,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2841796875,0.8193502426147461,0.2459328323602676,1.1119253635406494,291.28375244140625,291.1499938964844,288.59423828125,287.0354919433594,289.2539978027344,297.3055419921875,289.2817077636719,1.0,0.4541947245597839,1.0,1.0,0.1401168555021286,1.0,-2.438193798065185,2.254006147384644,0.1841874718666076,1.699819803237915,0.0,0.0,0.0,87.97948455810547,99.0,-42.71385955810547,-0.0,1192.21533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962560,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.26544189453125,0.8048318028450012,0.2358351647853851,0.2134127169847488,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.26519775390625,0.8792851567268372,0.3112946450710296,0.2955378293991089,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.26544189453125,0.8052136898040771,0.2361631244421005,0.1662181466817855,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2653503417969,0.8291773796081543,0.2591503262519836,0.2466711401939392,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2654113769531,0.8162228465080261,0.2460172772407531,1.1126091480255127,291.2650756835937,291.1499938964844,288.6252746582031,287.05242919921875,289.2378234863281,297.3027038574219,289.2635192871094,1.0,0.4556062221527099,1.0,1.0,0.1371467262506485,1.0,-2.442281484603882,2.2702083587646484,0.1720731407403946,1.7150585651397705,0.0,0.0,0.0,89.3753662109375,87.0,-45.24990463256836,-0.0,1202.863037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962620,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2343139648437,0.8107791543006897,0.2368604242801666,0.2142719179391861,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.23406982421875,0.88688063621521,0.3136757910251617,0.2976870834827423,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2343139648437,0.8111400604248047,0.2371871769428253,0.1668829619884491,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2342224121094,0.8349672555923462,0.2603693604469299,0.2477573603391647,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2342834472656,0.820922315120697,0.2461476624011993,1.1129084825515747,291.23394775390625,291.1499938964844,288.6875305175781,287.086181640625,289.20733642578125,297.2979431152344,289.232421875,1.0,0.4550166726112366,1.0,1.0,0.1312064826488495,1.0,-2.448361158370972,2.3008711338043213,0.1474901586771011,1.7442458868026731,0.0,0.0,0.0,87.8232192993164,75.0,-44.01515197753906,-0.0,1203.6541748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962680,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2343139648437,0.8107791543006897,0.2368604242801666,0.2142719179391861,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.23406982421875,0.88688063621521,0.3136757910251617,0.2976870834827423,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2343139648437,0.8111400604248047,0.2371871769428253,0.1668829619884491,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2342224121094,0.8349672555923462,0.2603693604469299,0.2477573603391647,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2342834472656,0.820922315120697,0.2461476624011993,1.1129084825515747,291.23394775390625,291.1499938964844,288.6875305175781,287.086181640625,289.20733642578125,297.2979431152344,289.232421875,1.0,0.4550166726112366,1.0,1.0,0.1312064826488495,1.0,-2.448361158370972,2.3008711338043213,0.1474901586771011,1.7442458868026731,0.0,0.0,0.0,87.8232192993164,75.0,-44.01515197753906,-0.0,1203.6541748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962740,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2045288085937,0.8278459310531616,0.2378735244274139,0.2149672657251358,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.20428466796875,0.9085394144058228,0.3161208629608154,0.2997511625289917,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2045288085937,0.8282068967819214,0.2382164150476455,0.1674316525459289,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2044372558594,0.852784276008606,0.2615827918052673,0.2486757338047027,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2044982910156,0.8369943499565125,0.2462635934352874,1.1123665571212769,291.2041931152344,291.1499938964844,288.75,287.119873046875,289.179443359375,297.2941589355469,289.2027893066406,1.0,0.4513370096683502,1.0,1.0,0.1252662241458892,1.0,-2.452789306640625,2.329774618148804,0.1230146586894989,1.772035837173462,0.0,0.0,0.0,82.29383850097656,63.0,-41.73112869262695,-0.0,1185.8741455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962800,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2045288085937,0.8278459310531616,0.2378735244274139,0.2149672657251358,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.20428466796875,0.9085394144058228,0.3161208629608154,0.2997511625289917,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2045288085937,0.8282068967819214,0.2382164150476455,0.1674316525459289,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2044372558594,0.852784276008606,0.2615827918052673,0.2486757338047027,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2044982910156,0.8369943499565125,0.2462635934352874,1.1123665571212769,291.2041931152344,291.1499938964844,288.75,287.119873046875,289.179443359375,297.2941589355469,289.2027893066406,1.0,0.4513370096683502,1.0,1.0,0.1252662241458892,1.0,-2.452789306640625,2.329774618148804,0.1230146586894989,1.772035837173462,0.0,0.0,0.0,82.29383850097656,63.0,-41.73112869262695,-0.0,1185.8741455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962860,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2017822265625,0.8569461703300476,0.2389434874057769,0.2155944257974624,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2018737792969,0.9486004710197448,0.3186593353748321,0.3017861247062683,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2017822265625,0.8573692440986633,0.2393124997615814,0.1679375022649765,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2018127441406,0.8845411539077759,0.2628523111343384,0.2495264410972595,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2018127441406,0.8659288287162781,0.2464285343885421,1.111472249031067,291.2019348144531,291.1499938964844,288.81353759765625,287.15185546875,289.2035827636719,297.29168701171875,289.2025451660156,1.0,0.4457469284534454,1.0,1.0,0.1228557527065277,1.0,-2.456543207168579,2.343421220779419,0.1131220608949661,1.7847751379013062,0.0,0.0,0.0,74.29459381103516,51.0,-7.541308403015137,-0.0,1156.8382568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962920,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2017822265625,0.8569461703300476,0.2389434874057769,0.2155944257974624,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2018737792969,0.9486004710197448,0.3186593353748321,0.3017861247062683,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2017822265625,0.8573692440986633,0.2393124997615814,0.1679375022649765,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2018127441406,0.8845411539077759,0.2628523111343384,0.2495264410972595,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2018127441406,0.8659288287162781,0.2464285343885421,1.111472249031067,291.2019348144531,291.1499938964844,288.81353759765625,287.15185546875,289.2035827636719,297.29168701171875,289.2025451660156,1.0,0.4457469284534454,1.0,1.0,0.1228557527065277,1.0,-2.456543207168579,2.343421220779419,0.1131220608949661,1.7847751379013062,0.0,0.0,0.0,74.29459381103516,51.0,-7.541308403015137,-0.0,1156.8382568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962980,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2195739746094,0.907433807849884,0.2401937842369079,0.2163111120462417,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2197570800781,0.9990000128746032,0.321405291557312,0.303479254245758,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2195739746094,0.9079590439796448,0.2405856102705001,0.1685104519128799,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2196350097656,0.941046178340912,0.2642878293991089,0.2504567801952362,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2196044921875,0.9169027805328368,0.2467546612024307,1.110928654670715,291.2198486328125,291.1499938964844,288.87890625,287.18072509765625,289.23394775390625,297.2913818359375,289.2209777832031,1.0,0.4390076398849487,1.0,1.0,0.1204452812671661,1.0,-2.460463523864746,2.3564987182617188,0.1039647236466407,1.796974539756775,0.0,0.0,0.0,64.74835968017578,39.0,17.053531646728516,-0.0,1121.4725341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
