time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11963040,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2195739746094,0.907433807849884,0.2401937842369079,0.2163111120462417,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2197570800781,0.9990000128746032,0.321405291557312,0.303479254245758,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2195739746094,0.9079590439796448,0.2405856102705001,0.1685104519128799,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2196350097656,0.941046178340912,0.2642878293991089,0.2504567801952362,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2196044921875,0.9169027805328368,0.2467546612024307,1.110928654670715,291.2198486328125,291.1499938964844,288.87890625,287.18072509765625,289.23394775390625,297.2913818359375,289.2209777832031,1.0,0.4390076398849487,1.0,1.0,0.1204452812671661,1.0,-2.460463523864746,2.3564987182617188,0.1039647236466407,1.796974539756775,0.0,0.0,0.0,64.74835968017578,39.0,17.053531646728516,-0.0,1121.4725341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963100,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.23193359375,0.9262713193893432,0.2408329993486404,0.2167966365814209,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2320861816406,0.9990000128746032,0.3233994543552398,0.2888263761997223,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.23193359375,0.926866352558136,0.2412407398223877,0.1688976883888244,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.23199462890625,0.9599210023880004,0.265022337436676,0.2510560154914856,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.23193359375,0.9356241226196288,0.2469357550144195,1.1112922430038452,291.2322082519531,291.1499938964844,288.9122619628906,287.1940612792969,289.2484436035156,297.2935791015625,289.2332763671875,1.0,0.434519350528717,1.0,1.0,0.1192400455474853,1.0,-2.4451558589935303,2.346965074539185,0.098190814256668,1.7911847829818726,0.0,0.0,0.0,61.8365364074707,39.0,24.472312927246094,-0.0,1091.840087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963160,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2437744140625,0.9492956399917604,0.2414924651384353,0.2172821611166,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.243896484375,0.9990000128746032,0.3265182375907898,0.2713327407836914,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2437744140625,0.9498990774154664,0.2419219017028808,0.1692883223295211,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.24383544921875,0.9801123142242432,0.2657825350761413,0.2516593337059021,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2438049316406,0.9575737714767456,0.2471512556076049,1.1116966009140017,291.2440490722656,291.1499938964844,288.946044921875,287.2066955566406,289.2614440917969,297.3014221191406,289.2450561523437,1.0,0.4293804168701172,1.0,1.0,0.1178371906280517,1.0,-2.426474332809448,2.334779024124145,0.0916951671242713,1.7832080125808716,0.0,0.0,0.0,58.64453887939453,59.0,28.217267990112305,-0.0,1057.6607666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963220,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2695007324219,0.9571483135223388,0.2429424971342086,0.2185188680887222,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2696533203125,0.9990000128746032,0.3338347375392914,0.2665154337882995,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2695007324219,0.9578129053115844,0.2434419840574264,0.170292243361473,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.26959228515625,0.9866148233413696,0.2674623429775238,0.2531675994396209,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.26953125,0.9639846086502076,0.2477868050336837,1.1141167879104614,291.26983642578125,291.1499938964844,289.0147705078125,287.2298889160156,289.2945861816406,297.3241271972656,289.2714538574219,1.0,0.4301052093505859,1.0,1.0,0.1150314882397651,1.0,-2.428049087524414,2.3461122512817383,0.0819369405508041,1.7934964895248413,0.0,0.0,0.0,58.01429748535156,79.0,36.07836151123047,-0.0,1056.8656005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963280,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2695007324219,0.9571483135223388,0.2429424971342086,0.2185188680887222,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2696533203125,0.9990000128746032,0.3338347375392914,0.2665154337882995,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2695007324219,0.9578129053115844,0.2434419840574264,0.170292243361473,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.26959228515625,0.9866148233413696,0.2674623429775238,0.2531675994396209,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.26953125,0.9639846086502076,0.2477868050336837,1.1141167879104614,291.26983642578125,291.1499938964844,289.0147705078125,287.2298889160156,289.2945861816406,297.3241271972656,289.2714538574219,1.0,0.4301052093505859,1.0,1.0,0.1150314882397651,1.0,-2.428049087524414,2.3461122512817383,0.0819369405508041,1.7934964895248413,0.0,0.0,0.0,58.01429748535156,79.0,36.07836151123047,-0.0,1056.8656005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963340,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.30328369140625,0.933886706829071,0.2444755136966705,0.2199856638908386,297.4447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3034973144531,0.9990000128746032,0.3388047516345978,0.2869731783866882,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.30328369140625,0.934736967086792,0.2450841516256332,0.1715022921562194,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3033752441406,0.96710467338562,0.2692689895629883,0.2549586296081543,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.30328369140625,0.940130054950714,0.248570054769516,1.1180415153503418,291.3036804199219,291.1499938964844,289.08502197265625,287.2505187988281,289.3344116210937,297.3338317871094,289.30572509765625,1.0,0.4385227560997009,1.0,1.0,0.1122257858514785,1.0,-2.4626851081848145,2.3879995346069336,0.0746853575110435,1.8272953033447263,0.0,0.0,0.0,62.09925842285156,99.0,45.368648529052734,-0.0,1113.0008544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963400,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.30328369140625,0.933886706829071,0.2444755136966705,0.2199856638908386,297.4447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3034973144531,0.9990000128746032,0.3388047516345978,0.2869731783866882,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.30328369140625,0.934736967086792,0.2450841516256332,0.1715022921562194,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3033752441406,0.96710467338562,0.2692689895629883,0.2549586296081543,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.30328369140625,0.940130054950714,0.248570054769516,1.1180415153503418,291.3036804199219,291.1499938964844,289.08502197265625,287.2505187988281,289.3344116210937,297.3338317871094,289.30572509765625,1.0,0.4385227560997009,1.0,1.0,0.1122257858514785,1.0,-2.4626851081848145,2.3879995346069336,0.0746853575110435,1.8272953033447263,0.0,0.0,0.0,62.09925842285156,99.0,45.368648529052734,-0.0,1113.0008544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963460,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.32916259765625,0.8924047350883484,0.2460105121135711,0.2216143161058426,297.4204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3293762207031,0.9965721368789672,0.3401146531105041,0.3223409950733185,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.32916259765625,0.8932913541793823,0.246770441532135,0.1728659570217132,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3292541503906,0.924148440361023,0.2711265385150909,0.2569630146026611,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3291931152344,0.8967685103416443,0.2493577003479004,1.1228429079055786,291.3294372558594,291.141845703125,289.1565856933594,287.268798828125,289.3514099121094,297.3233337402344,289.3307800292969,1.0,0.4526586532592773,1.0,1.0,0.1064983010292053,1.0,-2.51725697517395,2.457126379013061,0.060130774974823,1.884215235710144,0.0,0.0,0.0,70.48785400390625,119.0,36.33666610717773,-0.0,1212.730224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963520,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.32916259765625,0.8924047350883484,0.2460105121135711,0.2216143161058426,297.4204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3293762207031,0.9965721368789672,0.3401146531105041,0.3223409950733185,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.32916259765625,0.8932913541793823,0.246770441532135,0.1728659570217132,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3292541503906,0.924148440361023,0.2711265385150909,0.2569630146026611,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3291931152344,0.8967685103416443,0.2493577003479004,1.1228429079055786,291.3294372558594,291.141845703125,289.1565856933594,287.268798828125,289.3514099121094,297.3233337402344,289.3307800292969,1.0,0.4526586532592773,1.0,1.0,0.1064983010292053,1.0,-2.51725697517395,2.457126379013061,0.060130774974823,1.884215235710144,0.0,0.0,0.0,70.48785400390625,119.0,36.33666610717773,-0.0,1212.730224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963580,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3527526855469,0.8283360600471497,0.2473213523626327,0.2234826833009719,297.39361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3529968261719,0.9220662117004396,0.340797483921051,0.32338747382164,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3527526855469,0.8292677998542786,0.2482807636260986,0.1744501292705536,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.35284423828125,0.8541144132614136,0.2728184461593628,0.2592756748199463,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3527526855469,0.8311944007873535,0.2499088495969772,1.1287869215011597,291.35302734375,291.0515441894531,289.2294006347656,287.2848815917969,289.37420654296875,297.3077697753906,289.3543395996094,1.0,0.467707872390747,1.0,1.0,0.1007708236575126,1.0,-2.5323052406311035,2.486755132675171,0.0455502122640609,1.9106251001358032,0.0,0.0,0.0,88.22885131835938,122.0,34.10206985473633,-0.0,1307.7694091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963640,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3527526855469,0.8283360600471497,0.2473213523626327,0.2234826833009719,297.39361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3529968261719,0.9220662117004396,0.340797483921051,0.32338747382164,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3527526855469,0.8292677998542786,0.2482807636260986,0.1744501292705536,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.35284423828125,0.8541144132614136,0.2728184461593628,0.2592756748199463,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3527526855469,0.8311944007873535,0.2499088495969772,1.1287869215011597,291.35302734375,291.0515441894531,289.2294006347656,287.2848815917969,289.37420654296875,297.3077697753906,289.3543395996094,1.0,0.467707872390747,1.0,1.0,0.1007708236575126,1.0,-2.5323052406311035,2.486755132675171,0.0455502122640609,1.9106251001358032,0.0,0.0,0.0,88.22885131835938,122.0,34.10206985473633,-0.0,1307.7694091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963700,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3663635253906,0.8120347261428833,0.2479503601789474,0.2242956906557083,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3666381835937,0.9006338715553284,0.3417134582996368,0.3243566453456878,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3663635253906,0.8130963444709778,0.249021291732788,0.1751579195261001,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.366455078125,0.837188184261322,0.2736515700817108,0.2603205442428589,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3663635253906,0.8145374655723572,0.2501593232154846,1.1311527490615845,291.36669921875,291.0058898925781,289.2662353515625,287.29217529296875,289.3898010253906,297.3040466308594,289.3681640625,1.0,0.4732341766357422,1.0,1.0,0.097907081246376,1.0,-2.5393967628479004,2.500152826309204,0.0392440780997276,1.922423958778381,0.0,0.0,0.0,95.01749420166016,122.0,36.40252304077149,-0.0,1346.0728759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963760,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3763122558594,0.7999886274337769,0.2485778629779815,0.2250552475452423,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3764038085937,0.8870944380760193,0.342842698097229,0.325528472661972,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3763122558594,0.8012163639068604,0.2497653216123581,0.1758278161287307,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3763427734375,0.8258163928985596,0.27448770403862,0.2613140642642975,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3763122558594,0.8021916151046753,0.2504099607467651,1.1332550048828125,291.3764343261719,290.9598999023437,289.3033142089844,287.29901123046875,289.39068603515625,297.3017578125,289.3769226074219,1.0,0.4779723286628723,1.0,1.0,0.0916214808821678,1.0,-2.5462422370910645,2.518402099609375,0.0278401467949152,1.939087152481079,0.0,0.0,0.0,100.5002212524414,110.0,28.97815704345703,-0.0,1378.6280517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963820,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3945617675781,0.7957437038421631,0.249809980392456,0.2262503206729889,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3948059082031,0.8830572366714478,0.3454404771327972,0.3279658854007721,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3945617675781,0.7972260117530823,0.2512496709823608,0.1769292950630188,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3946533203125,0.8221074342727661,0.276153415441513,0.262976735830307,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3945617675781,0.7971280813217163,0.2509031593799591,1.1359055042266846,291.3948974609375,290.8670349121094,289.3782043457031,287.3113708496094,289.4158935546875,297.2994689941406,289.3963317871094,1.0,0.4808933138847351,1.0,1.0,0.0790502876043319,1.0,-2.5571165084838867,2.5446627140045166,0.0124536901712417,1.9628843069076536,0.0,0.0,0.0,103.32875061035156,98.0,30.62226295471192,-0.0,1405.04736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963880,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3945617675781,0.7957437038421631,0.249809980392456,0.2262503206729889,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3948059082031,0.8830572366714478,0.3454404771327972,0.3279658854007721,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3945617675781,0.7972260117530823,0.2512496709823608,0.1769292950630188,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3946533203125,0.8221074342727661,0.276153415441513,0.262976735830307,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3945617675781,0.7971280813217163,0.2509031593799591,1.1359055042266846,291.3948974609375,290.8670349121094,289.3782043457031,287.3113708496094,289.4158935546875,297.2994689941406,289.3963317871094,1.0,0.4808933138847351,1.0,1.0,0.0790502876043319,1.0,-2.5571165084838867,2.5446627140045166,0.0124536901712417,1.9628843069076536,0.0,0.0,0.0,103.32875061035156,98.0,30.62226295471192,-0.0,1405.04736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963940,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4332580566406,0.805285632610321,0.2511530518531799,0.2272857427597046,297.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4336853027344,0.8946162462234497,0.3483824133872986,0.3305152952671051,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4332580566406,0.8070372939109802,0.2528467178344726,0.1779119670391082,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.43341064453125,0.8313296437263489,0.2779214978218078,0.264470100402832,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4332580566406,0.8058665990829468,0.2514954209327698,1.137739658355713,291.43377685546875,290.77313232421875,289.45391845703125,287.3221740722656,289.4677124023437,297.2997741699219,289.4361267089844,1.0,0.4796740710735321,1.0,1.0,0.0664790868759155,1.0,-2.566603183746338,2.5616581439971924,0.0049451584927737,1.977727293968201,0.0,0.0,0.0,100.13728332519533,86.0,50.45095443725586,-0.0,1403.4833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964000,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4332580566406,0.805285632610321,0.2511530518531799,0.2272857427597046,297.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4336853027344,0.8946162462234497,0.3483824133872986,0.3305152952671051,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4332580566406,0.8070372939109802,0.2528467178344726,0.1779119670391082,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.43341064453125,0.8313296437263489,0.2779214978218078,0.264470100402832,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4332580566406,0.8058665990829468,0.2514954209327698,1.137739658355713,291.43377685546875,290.77313232421875,289.45391845703125,287.3221740722656,289.4677124023437,297.2997741699219,289.4361267089844,1.0,0.4796740710735321,1.0,1.0,0.0664790868759155,1.0,-2.566603183746338,2.5616581439971924,0.0049451584927737,1.977727293968201,0.0,0.0,0.0,100.13728332519533,86.0,50.45095443725586,-0.0,1403.4833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964060,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.48553466796875,0.8242740631103516,0.2526790797710418,0.2283394187688827,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.486083984375,0.919423520565033,0.3516137301921844,0.3332054018974304,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4855651855469,0.8261586427688599,0.2546246945858001,0.1789067983627319,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4857482910156,0.8508481383323669,0.2798614501953125,0.2659705281257629,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.48553466796875,0.8240483403205872,0.2522583901882171,1.1395992040634155,291.4862060546875,290.6783447265625,289.5303649902344,287.3316345214844,289.5305480957031,297.3023376464844,289.4891662597656,1.0,0.4759997427463531,1.0,1.0,0.0415497906506061,1.0,-2.576333522796631,2.575749635696411,0.0005838978686369,1.9896152019500728,0.0,0.0,0.0,93.30899047851562,74.0,68.82615661621094,-0.0,1386.228271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964120,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.48553466796875,0.8242740631103516,0.2526790797710418,0.2283394187688827,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.486083984375,0.919423520565033,0.3516137301921844,0.3332054018974304,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4855651855469,0.8261586427688599,0.2546246945858001,0.1789067983627319,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4857482910156,0.8508481383323669,0.2798614501953125,0.2659705281257629,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.48553466796875,0.8240483403205872,0.2522583901882171,1.1395992040634155,291.4862060546875,290.6783447265625,289.5303649902344,287.3316345214844,289.5305480957031,297.3023376464844,289.4891662597656,1.0,0.4759997427463531,1.0,1.0,0.0415497906506061,1.0,-2.576333522796631,2.575749635696411,0.0005838978686369,1.9896152019500728,0.0,0.0,0.0,93.30899047851562,74.0,68.82615661621094,-0.0,1386.228271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964180,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5516662597656,0.8536200523376465,0.2544041275978088,0.229482963681221,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5523376464844,0.96001935005188,0.3551044166088104,0.3360543847084045,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5516967773437,0.8559293150901794,0.2566056847572326,0.1799734681844711,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5519104003906,0.8831614851951599,0.2819985747337341,0.2675619125366211,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5516662597656,0.8525500297546387,0.2532187700271606,1.141891598701477,291.5524597167969,290.5827941894531,289.607421875,287.3399658203125,289.6058654785156,297.30682373046875,289.55584716796875,1.0,0.4709279537200928,1.0,1.0,0.0166204944252967,1.0,-2.587078094482422,2.5870349407196045,4.320327570894733e-05,1.998480439186096,0.0,0.0,0.0,84.25711822509766,62.0,86.84368896484375,-0.0,1360.319580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964240,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5516662597656,0.8536200523376465,0.2544041275978088,0.229482963681221,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5523376464844,0.96001935005188,0.3551044166088104,0.3360543847084045,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5516967773437,0.8559293150901794,0.2566056847572326,0.1799734681844711,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5519104003906,0.8831614851951599,0.2819985747337341,0.2675619125366211,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5516662597656,0.8525500297546387,0.2532187700271606,1.141891598701477,291.5524597167969,290.5827941894531,289.607421875,287.3399658203125,289.6058654785156,297.30682373046875,289.55584716796875,1.0,0.4709279537200928,1.0,1.0,0.0166204944252967,1.0,-2.587078094482422,2.5870349407196045,4.320327570894733e-05,1.998480439186096,0.0,0.0,0.0,84.25711822509766,62.0,86.84368896484375,-0.0,1360.319580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964300,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.58746337890625,0.8747285604476929,0.255339503288269,0.230100467801094,297.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.588134765625,0.9833734035491944,0.3569395244121551,0.3375438749790191,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5874938964844,0.8773317933082581,0.2576726675033569,0.1805442720651626,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.58770751953125,0.9059540629386902,0.2831425070762634,0.2684068977832794,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.58746337890625,0.8731511831283569,0.2537747025489807,1.143273115158081,291.5882873535156,290.5348205566406,289.6461181640625,287.34381103515625,289.6444702148437,297.30963134765625,289.5917663574219,1.0,0.4680807292461395,1.0,1.0,0.004155846312642,1.0,-2.592970371246338,2.592960357666016,9.991306797019206e-06,2.003079414367676,0.0,0.0,0.0,79.18009185791016,62.0,92.99626922607422,-0.0,1345.512939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964360,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6246032714844,0.8975403308868408,0.2563057541847229,0.2307791709899902,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6252746582031,0.9990000128746032,0.3588701784610748,0.3348953425884247,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6246337890625,0.9004015922546387,0.2587745189666748,0.1811650097370147,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6248474121094,0.93251633644104,0.284321129322052,0.2693191170692444,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.62457275390625,0.8954451084136963,0.2543658316135406,1.1449755430221558,291.6254272460937,290.4866943359375,289.6849060058594,287.3474426269531,289.6832580566406,297.31268310546875,289.6289978027344,1.0,0.4648948907852173,1.0,1.0,0.0033246772363781,1.0,-2.594557762145996,2.5945494174957275,8.243220690928865e-06,2.0047476291656494,0.0,0.0,0.0,74.58306121826172,50.0,97.8253402709961,-0.0,1327.1971435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964420,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7001953125,0.9351260662078856,0.2582609951496124,0.2323072552680969,297.43017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.70068359375,0.9990000128746032,0.3654074966907501,0.3020109832286834,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7002258300781,0.9388369917869568,0.2610173523426056,0.1825496554374694,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.700439453125,0.9706614017486572,0.2867189049720764,0.2713383734226227,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7001953125,0.9316513538360596,0.255603939294815,1.149341702461243,291.70098876953125,290.3901672363281,289.76275634765625,287.354248046875,289.7610778808594,297.3300170898437,289.7044982910156,1.0,0.4560553431510925,1.0,1.0,0.001662338618189,1.0,-2.5661916732788086,2.5661849975585938,6.563422630279092e-06,1.9828453063964844,0.0,0.0,0.0,68.0146484375,68.0,103.0647201538086,-0.0,1262.4566650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964480,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7001953125,0.9351260662078856,0.2582609951496124,0.2323072552680969,297.43017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.70068359375,0.9990000128746032,0.3654074966907501,0.3020109832286834,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7002258300781,0.9388369917869568,0.2610173523426056,0.1825496554374694,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.700439453125,0.9706614017486572,0.2867189049720764,0.2713383734226227,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7001953125,0.9316513538360596,0.255603939294815,1.149341702461243,291.70098876953125,290.3901672363281,289.76275634765625,287.354248046875,289.7610778808594,297.3300170898437,289.7044982910156,1.0,0.4560553431510925,1.0,1.0,0.001662338618189,1.0,-2.5661916732788086,2.5661849975585938,6.563422630279092e-06,1.9828453063964844,0.0,0.0,0.0,68.0146484375,68.0,103.0647201538086,-0.0,1262.4566650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964540,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7756652832031,0.9473912715911864,0.2603977024555206,0.2341294139623642,297.48046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.77606201171875,0.9990000128746032,0.3740648627281189,0.2941373586654663,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.77569580078125,0.951379418373108,0.2634731829166412,0.1841823458671569,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7759094238281,0.9812294840812684,0.2893330454826355,0.2736955285072326,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.775634765625,0.9431132078170776,0.2571150660514831,1.1555293798446655,291.7764587402344,290.2933959960937,289.8408203125,287.36065673828125,289.839111328125,297.358642578125,289.7802124023437,1.0,0.4568350315093994,1.0,1.0,0.0,1.0,-2.5710995197296143,2.571094274520874,5.355069788492983e-06,1.9860546588897705,0.0,0.0,0.0,66.9012680053711,88.0,105.4699935913086,-0.0,1263.7279052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964600,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7756652832031,0.9473912715911864,0.2603977024555206,0.2341294139623642,297.48046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.77606201171875,0.9990000128746032,0.3740648627281189,0.2941373586654663,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.77569580078125,0.951379418373108,0.2634731829166412,0.1841823458671569,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7759094238281,0.9812294840812684,0.2893330454826355,0.2736955285072326,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.775634765625,0.9431132078170776,0.2571150660514831,1.1555293798446655,291.7764587402344,290.2933959960937,289.8408203125,287.36065673828125,289.839111328125,297.358642578125,289.7802124023437,1.0,0.4568350315093994,1.0,1.0,0.0,1.0,-2.5710995197296143,2.571094274520874,5.355069788492983e-06,1.9860546588897705,0.0,0.0,0.0,66.9012680053711,88.0,105.4699935913086,-0.0,1263.7279052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964660,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8529052734375,0.930827498435974,0.2626372873783111,0.2362128794193267,297.5058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8533935546875,0.9990000128746032,0.3808604478836059,0.310755044221878,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8529357910156,0.9353819489479064,0.2660732269287109,0.1860462874174118,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8531494140625,0.9674347043037416,0.2920980751514435,0.2763711810111999,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8528747558594,0.925728440284729,0.2588039934635162,1.1634132862091064,291.85369873046875,290.1965026855469,289.9189453125,287.366943359375,289.9172668457031,297.3763427734375,289.8575744628906,1.0,0.4653731286525726,1.0,1.0,0.0,1.0,-2.608471632003784,2.608466148376465,5.470493306347635e-06,2.014716386795044,0.0,0.0,0.0,70.86139678955078,108.0,107.4055633544922,-0.0,1328.63427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964720,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8529052734375,0.930827498435974,0.2626372873783111,0.2362128794193267,297.5058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8533935546875,0.9990000128746032,0.3808604478836059,0.310755044221878,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8529357910156,0.9353819489479064,0.2660732269287109,0.1860462874174118,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8531494140625,0.9674347043037416,0.2920980751514435,0.2763711810111999,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8528747558594,0.925728440284729,0.2588039934635162,1.1634132862091064,291.85369873046875,290.1965026855469,289.9189453125,287.366943359375,289.9172668457031,297.3763427734375,289.8575744628906,1.0,0.4653731286525726,1.0,1.0,0.0,1.0,-2.608471632003784,2.608466148376465,5.470493306347635e-06,2.014716386795044,0.0,0.0,0.0,70.86139678955078,108.0,107.4055633544922,-0.0,1328.63427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964780,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9312438964844,0.8987495303153992,0.264927864074707,0.2384719252586364,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.931884765625,0.9990000128746032,0.38449427485466,0.3447055518627167,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9312744140625,0.9030515551567078,0.2687608003616333,0.188073381781578,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9314880371094,0.9352048635482788,0.294958233833313,0.279274433851242,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9311828613281,0.8938128352165222,0.2605476975440979,1.172272801399231,291.9320678710937,290.09967041015625,289.9970397949219,287.3733215332031,289.9953918457031,297.37603759765625,289.9359436035156,1.0,0.4797135889530182,1.0,1.0,0.0,1.0,-2.668534517288208,2.6685287952423096,5.725240043830127e-06,2.0610687732696533,0.0,0.0,0.0,78.90798950195312,126.0,108.74693298339844,-0.0,1444.290771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964840,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9312438964844,0.8987495303153992,0.264927864074707,0.2384719252586364,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.931884765625,0.9990000128746032,0.38449427485466,0.3447055518627167,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9312744140625,0.9030515551567078,0.2687608003616333,0.188073381781578,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9314880371094,0.9352048635482788,0.294958233833313,0.279274433851242,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9311828613281,0.8938128352165222,0.2605476975440979,1.172272801399231,291.9320678710937,290.09967041015625,289.9970397949219,287.3733215332031,289.9953918457031,297.37603759765625,289.9359436035156,1.0,0.4797135889530182,1.0,1.0,0.0,1.0,-2.668534517288208,2.6685287952423096,5.725240043830127e-06,2.0610687732696533,0.0,0.0,0.0,78.90798950195312,126.0,108.74693298339844,-0.0,1444.290771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964900,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.97076416015625,0.8815479278564453,0.2660788595676422,0.2396548986434936,297.480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9715270996094,0.998773455619812,0.3851023018360138,0.3646003007888794,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9707946777344,0.8859491944313049,0.2701212167739868,0.189136728644371,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.97100830078125,0.9151604175567628,0.2964080274105072,0.2807962596416473,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9707336425781,0.8764618039131165,0.2614088356494903,1.176917552947998,291.9716186523437,290.05133056640625,290.0360107421875,287.37664794921875,290.034423828125,297.3695373535156,289.9754943847656,1.0,0.4881686568260193,1.0,1.0,0.0,1.0,-2.7025864124298096,2.702580451965332,5.872727797395783e-06,2.0875794887542725,0.0,0.0,0.0,84.2752685546875,126.0,109.29118347167967,-0.0,1515.751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964960,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0111694335937,0.8517643213272095,0.2671676576137543,0.2409826219081878,297.4656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.01190185546875,0.9693039059638976,0.3857086896896362,0.3655268549919128,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0111999511719,0.8560052514076233,0.27142533659935,0.1903170943260193,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.01141357421875,0.8827524185180664,0.2978041172027588,0.2824788689613342,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0111083984375,0.8468340635299683,0.2621940374374389,1.1822229623794556,292.0119934082031,290.0030822753906,290.074951171875,287.3800964355469,290.0733642578125,297.3618469238281,290.015625,1.0,0.4960756003856659,1.0,1.0,0.0,1.0,-2.715118408203125,2.7151124477386475,5.928255632170476e-06,2.097703218460083,0.0,0.0,0.0,93.46759033203124,144.0,109.82626342773438,-0.0,1575.8912353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965020,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0870056152344,0.8125978708267212,0.2692717611789703,0.2434932738542556,297.4534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0877380371094,0.9160785675048828,0.3883315324783325,0.3682326674461365,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0870361328125,0.8169405460357666,0.2739601731300354,0.1925660669803619,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0872497558594,0.840622067451477,0.3005227446556091,0.2856935560703277,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0869445800781,0.8072346448898315,0.2637005746364593,1.192103624343872,292.0878295898437,289.9100036621094,290.1499938964844,287.38726806640625,290.1484375,297.3565368652344,290.0914306640625,1.0,0.5112800002098083,1.0,1.0,0.0,1.0,-2.73982572555542,2.7398197650909424,6.03674970989232e-06,2.1168437004089355,0.0,0.0,0.0,111.16502380371094,144.0,109.30664825439452,-0.0,1694.064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965080,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.089599609375,0.8114711046218872,0.2693438231945038,0.2435789257287979,297.45330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.09033203125,0.9145784974098206,0.388443648815155,0.368351399898529,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0896301269531,0.8158455491065979,0.2740472257137298,0.1926430165767669,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.08984375,0.8394997715950012,0.3006161749362945,0.2858036160469055,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.08953857421875,0.8060494065284729,0.2637523114681244,1.1924405097961426,292.09039306640625,289.9068298339844,290.1525573730469,287.38751220703125,290.1510009765625,297.35650634765625,290.0940246582031,1.0,0.5117963552474976,1.0,1.0,0.0,1.0,-2.7407007217407227,2.740694761276245,6.040610060153995e-06,2.1175217628479004,0.0,0.0,0.0,111.76790618896484,132.0,109.28985595703124,-0.0,1698.1761474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965140,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1677551269531,0.8024827837944031,0.2715674340724945,0.2457528114318847,297.45281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1684875488281,0.9038105607032776,0.3922290205955505,0.3719262480735779,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.16778564453125,0.8074730038642883,0.2767259478569031,0.1946496814489364,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1679992675781,0.8311617970466614,0.3034864068031311,0.2886997759342193,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1676940917969,0.7963751554489136,0.2653566002845764,1.2005376815795898,292.1685485839844,289.8111267089844,290.229736328125,287.3959045410156,290.22821044921875,297.3577880859375,290.1720886230469,1.0,0.5181403160095215,1.0,1.0,0.0,1.0,-2.763237714767456,2.7632315158843994,6.140636287454981e-06,2.135061502456665,0.0,0.0,0.0,118.03252410888672,120.0,108.75780487060548,-0.0,1761.3013916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
