time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11965200,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1677551269531,0.8024827837944031,0.2715674340724945,0.2457528114318847,297.45281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1684875488281,0.9038105607032776,0.3922290205955505,0.3719262480735779,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.16778564453125,0.8074730038642883,0.2767259478569031,0.1946496814489364,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1679992675781,0.8311617970466614,0.3034864068031311,0.2886997759342193,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1676940917969,0.7963751554489136,0.2653566002845764,1.2005376815795898,292.1685485839844,289.8111267089844,290.229736328125,287.3959045410156,290.22821044921875,297.3577880859375,290.1720886230469,1.0,0.5181403160095215,1.0,1.0,0.0,1.0,-2.763237714767456,2.7632315158843994,6.140636287454981e-06,2.135061502456665,0.0,0.0,0.0,118.03252410888672,120.0,108.75780487060548,-0.0,1761.3013916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965260,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.24530029296875,0.8094679117202759,0.2739120423793793,0.2477325499057769,297.45751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2460021972656,0.9130285382270812,0.3965376019477844,0.3757765889167785,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2453308105469,0.8146527409553528,0.279526799917221,0.1965062916278839,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2455444335937,0.8381578922271729,0.3064735531806946,0.2913884818553924,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2452392578125,0.8028109073638916,0.2670773863792419,1.2076417207717896,292.24609375,289.7160949707031,290.3063659667969,287.4055480957031,290.3048400878906,297.3621520996094,290.24957275390625,1.0,0.519644021987915,1.0,1.0,0.0,1.0,-2.784245252609253,2.7842390537261963,6.234511147340527e-06,2.151363134384156,0.0,0.0,0.0,116.47967529296876,108.0,108.04315948486328,-0.0,1785.9237060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965320,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.24530029296875,0.8094679117202759,0.2739120423793793,0.2477325499057769,297.45751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2460021972656,0.9130285382270812,0.3965376019477844,0.3757765889167785,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2453308105469,0.8146527409553528,0.279526799917221,0.1965062916278839,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2455444335937,0.8381578922271729,0.3064735531806946,0.2913884818553924,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2452392578125,0.8028109073638916,0.2670773863792419,1.2076417207717896,292.24609375,289.7160949707031,290.3063659667969,287.4055480957031,290.3048400878906,297.3621520996094,290.24957275390625,1.0,0.519644021987915,1.0,1.0,0.0,1.0,-2.784245252609253,2.7842390537261963,6.234511147340527e-06,2.151363134384156,0.0,0.0,0.0,116.47967529296876,108.0,108.04315948486328,-0.0,1785.9237060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965380,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3221740722656,0.8257856369018555,0.2763817906379699,0.249657392501831,297.46466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3229064941406,0.9365370869636536,0.4011554718017578,0.3797808587551117,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3222351074219,0.83122318983078,0.2824594378471374,0.1983237266540527,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3224182128906,0.8555266261100769,0.3095886409282684,0.2940199375152588,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3221130371094,0.81898432970047,0.2689279615879059,1.214482665061951,292.3229675292969,289.6219177246094,290.38232421875,287.416748046875,290.3808288574219,297.3681335449219,290.3263854980469,1.0,0.5183125138282776,1.0,1.0,0.0,1.0,-2.8049395084381104,2.8049333095550537,6.327657956717303e-06,2.167410373687744,0.0,0.0,0.0,110.44982147216795,96.0,107.19446563720705,-0.0,1788.9613037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965440,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3221740722656,0.8257856369018555,0.2763817906379699,0.249657392501831,297.46466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3229064941406,0.9365370869636536,0.4011554718017578,0.3797808587551117,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3222351074219,0.83122318983078,0.2824594378471374,0.1983237266540527,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3224182128906,0.8555266261100769,0.3095886409282684,0.2940199375152588,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3221130371094,0.81898432970047,0.2689279615879059,1.214482665061951,292.3229675292969,289.6219177246094,290.38232421875,287.416748046875,290.3808288574219,297.3681335449219,290.3263854980469,1.0,0.5183125138282776,1.0,1.0,0.0,1.0,-2.8049395084381104,2.8049333095550537,6.327657956717303e-06,2.167410373687744,0.0,0.0,0.0,110.44982147216795,96.0,107.19446563720705,-0.0,1788.9613037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965500,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3603515625,0.8371103405952454,0.2776602506637573,0.2506196498870849,297.4687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3610534667969,0.9526218175888062,0.403547465801239,0.3818260431289673,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.36041259765625,0.8428961634635925,0.2839735150337219,0.1992348730564117,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.360595703125,0.8681686520576477,0.3111931085586548,0.295337975025177,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3602905273437,0.829958438873291,0.2699006497859955,1.2179172039031982,292.3611145019531,289.5752258300781,290.41998291015625,287.4230041503906,290.41851806640625,297.3714599609375,290.3645324707031,1.0,0.5169984102249146,1.0,1.0,0.0,1.0,-2.81536078453064,2.815354585647583,6.374819349730387e-06,2.175488471984864,0.0,0.0,0.0,106.36702728271484,96.0,106.7168197631836,-0.0,1785.463134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965560,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3983154296875,0.8511399030685425,0.2789652645587921,0.2515878081321716,297.4729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3990173339844,0.9704716205596924,0.4059851169586181,0.3838973641395569,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3983764648437,0.8574213981628418,0.2855176329612732,0.2001528590917587,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3985595703125,0.8838569521903992,0.3128274083137512,0.2966649532318115,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.39825439453125,0.84340500831604,0.2709032297134399,1.2213950157165527,292.3990783691406,289.5287475585937,290.4574584960937,287.4297790527344,290.4559936523437,297.3749084472656,290.4024658203125,1.0,0.5153989791870117,1.0,1.0,0.0,1.0,-2.825891733169556,2.82588529586792,6.422651495086029e-06,2.183650016784668,0.0,0.0,0.0,101.7913589477539,84.0,106.20145416259766,-0.0,1779.7191162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965620,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4740905761719,0.8857269883155823,0.2816300392150879,0.2535945177078247,297.48260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.47479248046875,0.9990000128746032,0.4110466837882995,0.3824945092201233,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4741516113281,0.8930740356445312,0.288672387599945,0.2020513415336609,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4743347167969,0.9227644205093384,0.3161630034446716,0.299403578042984,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4740295410156,0.8765846490859985,0.27297443151474,1.228750467300415,292.474853515625,289.436767578125,290.5316467285156,287.44500732421875,290.5302124023437,297.3820495605469,290.4781188964844,1.0,0.5113345384597778,1.0,1.0,0.0,1.0,-2.84108567237854,2.8410792350769043,6.492998636531411e-06,2.195886611938477,0.0,0.0,0.0,92.62836456298828,72.0,105.38670349121094,-0.0,1758.8900146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965680,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4740905761719,0.8857269883155823,0.2816300392150879,0.2535945177078247,297.48260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.47479248046875,0.9990000128746032,0.4110466837882995,0.3824945092201233,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4741516113281,0.8930740356445312,0.288672387599945,0.2020513415336609,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4743347167969,0.9227644205093384,0.3161630034446716,0.299403578042984,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4740295410156,0.8765846490859985,0.27297443151474,1.228750467300415,292.474853515625,289.436767578125,290.5316467285156,287.44500732421875,290.5302124023437,297.3820495605469,290.4781188964844,1.0,0.5113345384597778,1.0,1.0,0.0,1.0,-2.84108567237854,2.8410792350769043,6.492998636531411e-06,2.195886611938477,0.0,0.0,0.0,92.62836456298828,72.0,105.38670349121094,-0.0,1758.8900146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965740,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5484313964844,0.914251446723938,0.2842873036861419,0.2557475566864013,297.5152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5489501953125,0.9990000128746032,0.4185426533222198,0.3524453341960907,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5484924316406,0.9233100414276124,0.291837990283966,0.2040756940841674,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5486755371094,0.9554181694984436,0.3195094466209411,0.3023135960102081,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5483703613281,0.9035401344299316,0.2750669717788696,1.2369375228881836,292.54913330078125,289.3460693359375,290.6047668457031,287.4627380371094,290.6033630371094,297.3984069824219,290.55224609375,1.0,0.504418134689331,1.0,1.0,0.0,1.0,-2.823316812515259,2.823310613632202,6.412115908460692e-06,2.182189464569092,0.0,0.0,0.0,86.05792999267578,90.0,103.60686492919922,-0.0,1699.9727783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965800,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5484313964844,0.914251446723938,0.2842873036861419,0.2557475566864013,297.5152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5489501953125,0.9990000128746032,0.4185426533222198,0.3524453341960907,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5484924316406,0.9233100414276124,0.291837990283966,0.2040756940841674,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5486755371094,0.9554181694984436,0.3195094466209411,0.3023135960102081,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5483703613281,0.9035401344299316,0.2750669717788696,1.2369375228881836,292.54913330078125,289.3460693359375,290.6047668457031,287.4627380371094,290.6033630371094,297.3984069824219,290.55224609375,1.0,0.504418134689331,1.0,1.0,0.0,1.0,-2.823316812515259,2.823310613632202,6.412115908460692e-06,2.182189464569092,0.0,0.0,0.0,86.05792999267578,90.0,103.60686492919922,-0.0,1699.9727783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965860,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6202697753906,0.9234786033630372,0.287078708410263,0.2581705152988434,297.5597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6207275390625,0.9990000128746032,0.4276870489120483,0.3466241061687469,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6203308105469,0.9333049654960632,0.2951807379722595,0.2063334584236145,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6205139160156,0.9645461440086364,0.323026031255722,0.3055340945720672,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6202087402344,0.9116069078445436,0.277377724647522,1.2467806339263916,292.6209411621094,289.2568664550781,290.6767272949219,287.4833068847656,290.6753234863281,297.4231872558594,290.6241760253906,1.0,0.5068935751914978,1.0,1.0,0.0,1.0,-2.837594985961914,2.8375885486602783,6.475781901826849e-06,2.192612886428833,0.0,0.0,0.0,85.47628021240234,108.0,101.57273864746094,-0.0,1718.9344482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965920,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6202697753906,0.9234786033630372,0.287078708410263,0.2581705152988434,297.5597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6207275390625,0.9990000128746032,0.4276870489120483,0.3466241061687469,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6203308105469,0.9333049654960632,0.2951807379722595,0.2063334584236145,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6205139160156,0.9645461440086364,0.323026031255722,0.3055340945720672,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6202087402344,0.9116069078445436,0.277377724647522,1.2467806339263916,292.6209411621094,289.2568664550781,290.6767272949219,287.4833068847656,290.6753234863281,297.4231872558594,290.6241760253906,1.0,0.5068935751914978,1.0,1.0,0.0,1.0,-2.837594985961914,2.8375885486602783,6.475781901826849e-06,2.192612886428833,0.0,0.0,0.0,85.47628021240234,108.0,101.57273864746094,-0.0,1718.9344482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965980,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6918029785156,0.9123016595840454,0.2899243235588074,0.2608081698417663,297.5829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6922912597656,0.9990000128746032,0.4352532029151916,0.3614595234394073,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6918640136719,0.9224587082862854,0.2986361980438232,0.2087989747524261,297.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6920166015625,0.9542886018753052,0.3266468346118927,0.3090277910232544,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.69171142578125,0.9009599685668944,0.279814213514328,1.2580745220184326,292.69244384765625,289.1693115234375,290.7473449707031,287.50701904296875,290.7460021972656,297.4388427734375,290.6956787109375,1.0,0.5159074664115906,1.0,1.0,0.0,1.0,-2.879310607910156,2.8793039321899414,6.667159595963312e-06,2.2246575355529785,0.0,0.0,0.0,89.85680389404297,126.0,100.20873260498048,-0.0,1805.0987548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966040,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6918029785156,0.9123016595840454,0.2899243235588074,0.2608081698417663,297.5829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6922912597656,0.9990000128746032,0.4352532029151916,0.3614595234394073,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6918640136719,0.9224587082862854,0.2986361980438232,0.2087989747524261,297.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6920166015625,0.9542886018753052,0.3266468346118927,0.3090277910232544,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.69171142578125,0.9009599685668944,0.279814213514328,1.2580745220184326,292.69244384765625,289.1693115234375,290.7473449707031,287.50701904296875,290.7460021972656,297.4388427734375,290.6956787109375,1.0,0.5159074664115906,1.0,1.0,0.0,1.0,-2.879310607910156,2.8793039321899414,6.667159595963312e-06,2.2246575355529785,0.0,0.0,0.0,89.85680389404297,126.0,100.20873260498048,-0.0,1805.0987548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966100,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.72723388671875,0.9024202227592468,0.2913572490215301,0.2621806263923645,297.5846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.727783203125,0.9990000128746032,0.4381625056266784,0.3745074570178985,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.727294921875,0.912160336971283,0.300391137599945,0.2100864797830581,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7274780273437,0.943901002407074,0.3284809291362762,0.3108453750610351,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7271728515625,0.8914980292320251,0.2810464799404144,1.2640389204025269,292.7279052734375,289.1261901855469,290.7821044921875,287.5201721191406,290.7807922363281,297.4417724609375,290.7311096191406,1.0,0.5223048329353333,1.0,1.0,0.0,1.0,-2.907535552978516,2.9075286388397217,6.79840695738676e-06,2.2464191913604736,0.0,0.0,0.0,93.50489807128906,126.0,99.51020050048828,-0.0,1868.1224365234373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966160,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7624206542969,0.8912220001220703,0.2927946448326111,0.2635833024978637,297.5799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.76300048828125,0.9990000128746032,0.4404570758342743,0.3904481828212738,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7624816894531,0.9006756544113159,0.3021588921546936,0.2114040553569793,297.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7626647949219,0.9310216903686525,0.3303253948688507,0.3127013742923736,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7623596191406,0.8803275227546692,0.2822749614715576,1.2701345682144165,292.7630920410156,289.0835266113281,290.8164978027344,287.53424072265625,290.8152160644531,297.4414367675781,290.7662658691406,1.0,0.52969890832901,1.0,1.0,0.0,1.0,-2.939516305923462,2.939509391784668,6.9487409746216144e-06,2.271108865737915,0.0,0.0,0.0,98.00405883789062,129.0,98.76439666748048,-0.0,1942.7589111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966220,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8018798828125,0.8822412490844727,0.2943895161151886,0.2651256918907165,297.5696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.802490234375,0.9990000128746032,0.4424907863140106,0.4045303165912628,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.80194091796875,0.8918837904930115,0.3041300177574157,0.2128631621599197,297.39556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8021240234375,0.9206153750419616,0.3323792517185211,0.3147549033164978,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.80181884765625,0.8713642358779907,0.2836178243160248,1.276756763458252,292.80255126953125,289.0363464355469,290.85455322265625,287.5511474609375,290.8533020019531,297.4379272460937,290.8056030273437,1.0,0.536358118057251,1.0,1.0,0.0,1.0,-2.9704957008361816,2.9704885482788086,7.0965570557746105e-06,2.295295000076294,0.0,0.0,0.0,102.2241439819336,129.0,98.02274322509766,-0.0,2015.80419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966280,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8323669433594,0.8765815496444702,0.2956424653530121,0.2663219273090362,297.56060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8329772949219,0.9990000128746032,0.4439489245414734,0.4141201376914978,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8324279785156,0.886366605758667,0.3056806027889251,0.2139996737241745,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.83258056640625,0.9141531586647034,0.3339919149875641,0.3163523972034454,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.832275390625,0.8656998872756958,0.2846565544605255,1.2818137407302856,292.8330078125,288.99969482421875,290.88409423828125,287.5653076171875,290.88287353515625,297.4345703125,290.8360290527344,1.0,0.5412346124649048,1.0,1.0,0.0,1.0,-2.9928221702575684,2.992814779281616,7.203821041912306e-06,2.312626838684082,0.0,0.0,0.0,105.21044158935548,132.0,97.1632843017578,-0.0,2069.064697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966340,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9006042480469,0.8614189624786377,0.2984773814678192,0.2690849304199219,297.54449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9012145996094,0.9898897409439088,0.4475011527538299,0.4232122004032135,297.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9006652832031,0.8713690042495728,0.3091951608657837,0.2166200280189514,297.40301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9008178710937,0.8976930975914001,0.3376375436782837,0.3200245797634125,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9005126953125,0.8506437540054321,0.2869592607021332,1.2933086156845093,292.9012145996094,288.9179992675781,290.95001220703125,287.6005249023437,290.9488220214844,297.42822265625,290.904052734375,1.0,0.5506536364555359,1.0,1.0,0.0,1.0,-3.02890682220459,3.0288994312286377,7.379386715911096e-06,2.3408515453338623,0.0,0.0,0.0,112.7663803100586,135.0,94.99034118652344,-0.0,2170.497314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966400,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9006042480469,0.8614189624786377,0.2984773814678192,0.2690849304199219,297.54449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9012145996094,0.9898897409439088,0.4475011527538299,0.4232122004032135,297.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9006652832031,0.8713690042495728,0.3091951608657837,0.2166200280189514,297.40301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9008178710937,0.8976930975914001,0.3376375436782837,0.3200245797634125,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9005126953125,0.8506437540054321,0.2869592607021332,1.2933086156845093,292.9012145996094,288.9179992675781,290.95001220703125,287.6005249023437,290.9488220214844,297.42822265625,290.904052734375,1.0,0.5506536364555359,1.0,1.0,0.0,1.0,-3.02890682220459,3.0288994312286377,7.379386715911096e-06,2.3408515453338623,0.0,0.0,0.0,112.7663803100586,135.0,94.99034118652344,-0.0,2170.497314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966460,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.96697998046875,0.8431352972984314,0.2991029024124145,0.2703656852245331,297.5189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9675598144531,0.9712762832641602,0.4498874247074127,0.4260068833827972,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.967041015625,0.8530030846595764,0.3104173243045807,0.2180549949407577,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9671936035156,0.8780444860458374,0.3389448821544647,0.3220619261264801,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9668884277344,0.8324202299118042,0.2867956757545471,1.2966028451919556,292.96759033203125,288.8382263183594,291.0143127441406,287.6392517089844,291.01318359375,297.4068603515625,290.9702453613281,1.0,0.5573400855064392,1.0,1.0,0.0,1.0,-3.0415401458740234,3.041532754898072,7.441644811478909e-06,2.35085678100586,0.0,0.0,0.0,121.21739196777344,138.0,92.56006622314452,-0.0,2237.074462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966520,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.96697998046875,0.8431352972984314,0.2991029024124145,0.2703656852245331,297.5189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9675598144531,0.9712762832641602,0.4498874247074127,0.4260068833827972,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.967041015625,0.8530030846595764,0.3104173243045807,0.2180549949407577,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9671936035156,0.8780444860458374,0.3389448821544647,0.3220619261264801,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9668884277344,0.8324202299118042,0.2867956757545471,1.2966028451919556,292.96759033203125,288.8382263183594,291.0143127441406,287.6392517089844,291.01318359375,297.4068603515625,290.9702453613281,1.0,0.5573400855064392,1.0,1.0,0.0,1.0,-3.0415401458740234,3.041532754898072,7.441644811478909e-06,2.35085678100586,0.0,0.0,0.0,121.21739196777344,138.0,92.56006622314452,-0.0,2237.074462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966580,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311279296875,0.8332871198654175,0.3006588518619537,0.2717765271663666,297.5095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317077636719,0.9600651860237122,0.4535968899726867,0.4294410049915313,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311889648437,0.8432115912437439,0.3124561905860901,0.2195018380880355,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313415527344,0.8673326373100281,0.3410203754901886,0.3240622878074646,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.821966290473938,0.2873047888278961,1.2991633415222168,293.0317077636719,288.7601928710937,291.0772705078125,287.6802978515625,291.0761413574219,297.398681640625,291.0343322753906,1.0,0.5625718832015991,1.0,1.0,0.0,1.0,-3.0545809268951416,3.0545732975006104,7.505399025831139e-06,2.360853910446167,0.0,0.0,0.0,127.06851959228516,141.0,90.11669921875,-0.0,2291.0986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966640,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311279296875,0.8332871198654175,0.3006588518619537,0.2717765271663666,297.5095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317077636719,0.9600651860237122,0.4535968899726867,0.4294410049915313,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311889648437,0.8432115912437439,0.3124561905860901,0.2195018380880355,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313415527344,0.8673326373100281,0.3410203754901886,0.3240622878074646,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.821966290473938,0.2873047888278961,1.2991633415222168,293.0317077636719,288.7601928710937,291.0772705078125,287.6802978515625,291.0761413574219,297.398681640625,291.0343322753906,1.0,0.5625718832015991,1.0,1.0,0.0,1.0,-3.0545809268951416,3.0545732975006104,7.505399025831139e-06,2.360853910446167,0.0,0.0,0.0,127.06851959228516,141.0,90.11669921875,-0.0,2291.0986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966700,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0626525878906,0.8305695056915283,0.3016490638256073,0.2726740837097168,297.50811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.063232421875,0.9569756984710692,0.4557330906391144,0.4314403235912323,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0627136230469,0.8405791521072388,0.3136771917343139,0.2203611731529235,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0628662109375,0.8643965125083923,0.3422529399394989,0.3252375423908233,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0625915527344,0.8188295364379883,0.2877513766288757,1.30122971534729,293.063232421875,288.7218322753906,291.1081848144531,287.7016296386719,291.1070861816406,297.3974609375,291.0658264160156,1.0,0.5649868249893188,1.0,1.0,0.0,1.0,-3.062991142272949,3.062983751296997,7.54671600589063e-06,2.3673248291015625,0.0,0.0,0.0,129.2327117919922,141.0,89.0237045288086,-0.0,2317.763916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966760,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0938415527344,0.8286586403846741,0.3027299642562866,0.2736551761627197,297.50799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09442138671875,0.9548884630203248,0.4579892754554748,0.4335592985153198,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0939025878906,0.8387764096260071,0.3149922788143158,0.2212854474782943,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09405517578125,0.8623523712158203,0.3435770869255066,0.3264978528022766,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.09375,0.8164801597595215,0.2882946729660034,1.3037145137786863,293.09442138671875,288.6839599609375,291.1387634277344,287.7234191894531,291.1376647949219,297.3973999023437,291.0969543457031,1.0,0.5673497915267944,1.0,1.0,0.0,1.0,-3.0723299980163574,3.072322368621826,7.592747351736762e-06,2.374518871307373,0.0,0.0,0.0,131.10366821289062,144.0,87.96821594238281,-0.0,2344.743896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966820,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551208496094,0.8262552618980408,0.3050738573074341,0.2757858335971832,297.51025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556701660156,0.9525341391563416,0.4627493917942047,0.4380423128604889,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551818847656,0.8366377949714661,0.3178304433822632,0.2232790440320968,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553039550781,0.8598383665084839,0.3464258909225464,0.3292078077793121,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.155029296875,0.813210666179657,0.2896021604537964,1.309667706489563,293.1556701660156,288.60955810546875,291.19873046875,287.76837158203125,291.1976928710937,297.3994445800781,291.1581420898437,1.0,0.5720446705818176,1.0,1.0,0.0,1.0,-3.093090295791626,3.0930826663970947,7.695619387959596e-06,2.3905282020568848,0.0,0.0,0.0,134.3368377685547,147.0,85.8819351196289,-0.0,2400.381591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966880,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551208496094,0.8262552618980408,0.3050738573074341,0.2757858335971832,297.51025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556701660156,0.9525341391563416,0.4627493917942047,0.4380423128604889,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551818847656,0.8366377949714661,0.3178304433822632,0.2232790440320968,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553039550781,0.8598383665084839,0.3464258909225464,0.3292078077793121,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.155029296875,0.813210666179657,0.2896021604537964,1.309667706489563,293.1556701660156,288.60955810546875,291.19873046875,287.76837158203125,291.1976928710937,297.3994445800781,291.1581420898437,1.0,0.5720446705818176,1.0,1.0,0.0,1.0,-3.093090295791626,3.0930826663970947,7.695619387959596e-06,2.3905282020568848,0.0,0.0,0.0,134.3368377685547,147.0,85.8819351196289,-0.0,2400.381591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966940,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2003479003906,0.8251426815986633,0.3069432377815246,0.2774901092052459,297.5132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2008972167969,0.951679527759552,0.4664954543113708,0.4415768682956695,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.200439453125,0.8357616662979126,0.3201099932193756,0.2248807251453399,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2005615234375,0.8587279319763184,0.3487051129341125,0.3313771486282348,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2002868652344,0.8114839792251587,0.2907366752624511,1.3148341178894043,293.2008972167969,288.5546875,291.24298095703125,287.80328369140625,291.241943359375,297.4021301269531,291.2033386230469,1.0,0.5756240487098694,1.0,1.0,0.0,1.0,-3.1101324558258057,3.110124588012696,7.780604391882662e-06,2.4036786556243896,0.0,0.0,0.0,136.5419921875,147.0,84.29561614990234,-0.0,2444.188232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967000,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2148742675781,0.8248559832572937,0.3075631260871887,0.2780559062957763,297.5144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2154235839844,0.9515033960342408,0.4677357673645019,0.4427480101585388,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2149353027344,0.835559070110321,0.3208720088005066,0.2254163771867752,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2150573730469,0.8584535717964172,0.3494650721549988,0.3321009278297424,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2147827148437,0.8110073804855347,0.2911275625228882,1.3166160583496094,293.2154235839844,288.537109375,291.2571716308594,287.8148193359375,291.25616455078125,297.40313720703125,291.21783447265625,1.0,0.5768006443977356,1.0,1.0,0.0,1.0,-3.1158769130706787,3.1158690452575684,7.809358066879213e-06,2.4081122875213623,0.0,0.0,0.0,137.23748779296875,150.0,83.77439880371094,-0.0,2458.79931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967060,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594177246094,0.8251984715461731,0.3105310797691345,0.2807653546333313,297.5234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0399780273437,0.9526828527450562,0.4732676148414612,0.4479839503765106,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570678710937,0.8362229466438293,0.3243919909000397,0.227887213230133,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.052734375,0.8588925004005432,0.3529514372348785,0.3354110717773437,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0626525878906,0.8105620741844177,0.2930893003940582,1.3254457712173462,293.04034423828125,288.4666442871094,291.3139953613281,287.86248779296875,291.3130187988281,297.4118957519531,290.950439453125,1.0,0.5818204283714294,1.0,1.0,0.0,1.0,-3.1429903507232666,3.142982482910156,7.945666766318027e-06,2.428988218307495,1.0,1.0,0.0,139.58885192871094,153.0,2296.371337890625,-0.0,2523.43896484375,1.0,289.3720397949219,291.2603759765625,293.72412109375,295.305419921875,293.1499938964844,293.1499938964844,283.1499938964844,1787.2943115234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4338255226612091,1.0,0.0,0.0,0.890397846698761,0.8903997540473938,5.514223744285118e-08,4.262295246124268,4.262285232543945,9.816864803724457e-06,0.0,0.0,-0.0,5563.5419921875,0.0,21.81366920471192,1894.9398193359373,0.0,339.93707275390625,0.2309980541467666,1.0,0.0,3.0,1.0,0.0
11967120,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594177246094,0.8251984715461731,0.3105310797691345,0.2807653546333313,297.5234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0399780273437,0.9526828527450562,0.4732676148414612,0.4479839503765106,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570678710937,0.8362229466438293,0.3243919909000397,0.227887213230133,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.052734375,0.8588925004005432,0.3529514372348785,0.3354110717773437,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0626525878906,0.8105620741844177,0.2930893003940582,1.3254457712173462,293.04034423828125,288.4666442871094,291.3139953613281,287.86248779296875,291.3130187988281,297.4118957519531,290.950439453125,1.0,0.5818204283714294,1.0,1.0,0.0,1.0,-3.1429903507232666,3.142982482910156,7.945666766318027e-06,2.428988218307495,1.0,1.0,0.0,139.58885192871094,153.0,2296.371337890625,-0.0,2523.43896484375,1.0,289.3720397949219,291.2603759765625,293.72412109375,295.305419921875,293.1499938964844,293.1499938964844,283.1499938964844,1787.2943115234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4338255226612091,1.0,0.0,0.0,0.890397846698761,0.8903997540473938,5.514223744285118e-08,4.262295246124268,4.262285232543945,9.816864803724457e-06,0.0,0.0,-0.0,5563.5419921875,0.0,21.81366920471192,1894.9398193359373,0.0,339.93707275390625,0.2309980541467666,1.0,0.0,3.0,1.0,0.0
11967180,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0980529785156,0.799483597278595,0.2994452118873596,0.2758519947528839,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0729675292969,0.9220866560935974,0.4648734927177429,0.445312887430191,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0945129394531,0.8131027221679688,0.3163936138153076,0.2256089895963668,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0888977050781,0.835131049156189,0.3454930782318115,0.3326667845249176,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.10186767578125,0.7857110500335693,0.2855236530303955,1.3098798990249634,290.0736694335937,288.39825439453125,291.3691711425781,287.9111022949219,291.3681945800781,297.2916259765625,287.9706115722656,1.0,0.5835294723510742,1.0,1.0,0.0,1.0,-3.1092681884765625,3.109260320663452,7.780126907164231e-06,2.40459942817688,1.0,1.0,0.0,151.04502868652344,141.0,12109.634765625,-0.0,2519.375,1.0,285.08380126953125,287.8423767089844,292.5687255859375,294.916748046875,293.1499938964844,293.1499938964844,283.1499938964844,4534.7314453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917491793632507,1.0,0.0,0.0,1.418403387069702,1.4184068441390991,1.3424789813143434e-07,4.265921592712402,4.26591157913208,9.785952897800598e-06,0.0,0.0,-0.0,5064.2353515625,0.0,87.3504638671875,1895.436767578125,0.0,2396.2421875,0.3593341112136841,1.0,0.0,3.0,1.0,0.0
11967240,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0980529785156,0.799483597278595,0.2994452118873596,0.2758519947528839,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0729675292969,0.9220866560935974,0.4648734927177429,0.445312887430191,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0945129394531,0.8131027221679688,0.3163936138153076,0.2256089895963668,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0888977050781,0.835131049156189,0.3454930782318115,0.3326667845249176,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.10186767578125,0.7857110500335693,0.2855236530303955,1.3098798990249634,290.0736694335937,288.39825439453125,291.3691711425781,287.9111022949219,291.3681945800781,297.2916259765625,287.9706115722656,1.0,0.5835294723510742,1.0,1.0,0.0,1.0,-3.1092681884765625,3.109260320663452,7.780126907164231e-06,2.40459942817688,1.0,1.0,0.0,151.04502868652344,141.0,12109.634765625,-0.0,2519.375,1.0,285.08380126953125,287.8423767089844,292.5687255859375,294.916748046875,293.1499938964844,293.1499938964844,283.1499938964844,4534.7314453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917491793632507,1.0,0.0,0.0,1.418403387069702,1.4184068441390991,1.3424789813143434e-07,4.265921592712402,4.26591157913208,9.785952897800598e-06,0.0,0.0,-0.0,5064.2353515625,0.0,87.3504638671875,1895.436767578125,0.0,2396.2421875,0.3593341112136841,1.0,0.0,3.0,1.0,0.0
