time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11967300,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9988708496094,0.7757612466812134,0.2886737585067749,0.267649233341217,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.98291015625,0.8973469138145447,0.4553600549697876,0.4379647076129913,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.99627685546875,0.791415810585022,0.3078016638755798,0.2207076400518417,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99267578125,0.815281867980957,0.3372173607349396,0.3263580203056335,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0009155273437,0.764650285243988,0.2774420380592346,1.2807812690734863,288.9834899902344,288.3648376464844,291.3960876464844,287.9356994628906,291.3951110839844,297.18878173828125,286.9230651855469,1.0,0.5788726806640625,1.0,1.0,0.0,1.0,-3.0421619415283203,3.042154550552368,7.449053555319551e-06,2.353179931640625,0.9984920024871826,0.9984920024871826,0.0,158.9795379638672,141.0,15000.4169921875,-0.0,2434.028076171875,1.0,284.04180908203125,286.5591125488281,291.80810546875,293.919921875,293.1499938964844,293.1499938964844,283.1499938964844,6236.01025390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385075926780701,1.0,0.0,0.0,1.662898063659668,1.66290283203125,1.8451217442816414e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4663.08837890625,0.0,140.76535034179688,1895.4371337890625,0.0,2827.77490234375,0.4160974025726318,1.0,0.0,3.0,1.0,0.0
11967360,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.44091796875,0.755710780620575,0.2783288955688476,0.2584178745746612,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4325256347656,0.8780483603477478,0.4459266364574432,0.4293076395988464,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4394226074219,0.7726830840110779,0.2991671860218048,0.2149028331041336,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4375305175781,0.7971201539039612,0.3287301361560821,0.3187282979488373,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4417724609375,0.7469538450241089,0.2688921689987182,1.244884967803955,288.4328918457031,288.3319702148437,291.422607421875,287.9603881835937,291.4216003417969,297.0915222167969,286.4009704589844,1.0,0.5716215968132019,1.0,1.0,0.0,1.0,-2.9613595008850098,2.961352586746216,7.05834918335313e-06,2.290567636489868,0.9937899708747864,0.9937899708747864,0.0,164.6263427734375,129.0,16904.1015625,-0.0,2315.425537109375,1.0,283.5181579589844,285.83447265625,291.2357177734375,293.043212890625,293.1499938964844,293.1499938964844,283.1499938964844,7923.33154296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343644738197327,1.0,0.0,0.0,1.8685578107833865,1.868563890457153,2.329734911654669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4391.978515625,0.0,199.9081420898437,1895.4371337890625,0.0,2789.11083984375,0.4689030945301056,1.0,0.0,3.0,1.0,0.0
11967420,296.8919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0704650878906,0.7397517561912537,0.2677070796489715,0.2480833083391189,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0657043457031,0.8634915947914124,0.4360431432723999,0.4193284809589386,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.06951904296875,0.7577624320983887,0.2899000942707062,0.208058476448059,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0684814453125,0.7820706367492676,0.3193957507610321,0.3095072209835052,296.9240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.07086181640625,0.7323450446128845,0.2590480148792267,1.199614644050598,288.06597900390625,288.2907409667969,291.45587158203125,287.9921264648437,291.4548645019531,296.9966125488281,286.0482177734375,1.0,0.5602579712867737,1.0,1.0,0.0,1.0,-2.863189458847046,2.863182783126831,6.596914317924529e-06,2.214087963104248,0.9887539148330688,0.9887539148330688,0.0,166.5284881591797,129.0,18265.33984375,-0.0,2154.01513671875,1.0,283.2520446777344,285.37530517578125,290.81494140625,292.3504638671875,293.1499938964844,293.1499938964844,283.1499938964844,10260.4267578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919253706932068,1.0,0.0,0.0,2.1188554763793945,2.118863105773926,2.995683985318465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4231.35400390625,0.0,291.7979736328125,1895.4371337890625,0.0,2397.842041015625,0.5269610285758972,1.0,0.0,3.0,1.0,0.0
11967480,296.85546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.946533203125,0.7347535490989685,0.2629759013652801,0.2433191239833831,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.943115234375,0.8596053123474121,0.4316122531890869,0.414662092924118,296.95782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9458312988281,0.7532594203948975,0.2856503427028656,0.2047822326421737,296.9682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9450988769531,0.7775174975395203,0.3150247633457184,0.3049973547458648,296.8853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9468078613281,0.7274298667907715,0.2542513906955719,1.176576852798462,287.943359375,288.2679443359375,291.4742431640625,288.010009765625,291.4732666015625,296.9574584960937,285.9306335449219,1.0,0.5534008741378784,1.0,1.0,0.0,1.0,-2.8147900104522705,2.814783811569214,6.375028533511795e-06,2.176322221755981,0.9860865473747252,0.9860865473747252,0.0,165.23683166503906,117.0,18685.703125,-0.0,2067.03369140625,1.0,283.196533203125,285.2331237792969,290.70379638671875,292.14111328125,293.1499938964844,293.1499938964844,283.1499938964844,11449.8896484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611751556396484,1.0,0.0,0.0,2.2340478897094727,2.2340564727783203,3.330261222345144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.3740234375,0.0,342.22271728515625,1895.4371337890625,0.0,2122.887939453125,0.5577930808067322,1.0,0.0,3.0,1.0,0.0
11967540,296.796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7344665527344,0.7306907176971436,0.2532295286655426,0.2333206534385681,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.73260498046875,0.8596439361572266,0.4226023256778717,0.4048910140991211,296.8945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.73406982421875,0.7505618929862976,0.2767497599124908,0.1977142244577407,296.8989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7336730957031,0.7750861644744873,0.3056541085243225,0.2950342297554016,296.8129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7346496582031,0.7224203944206238,0.2435123324394226,1.1233806610107422,287.7327880859375,288.2061462402344,291.5240783691406,288.0597229003906,291.5230712890625,296.8899230957031,285.7259826660156,1.0,0.5341380834579468,1.0,1.0,0.0,1.0,-2.706592321395874,2.7065863609313965,5.892658919037785e-06,2.091864585876465,0.978611409664154,0.978611409664154,0.0,155.9508819580078,105.0,19394.158203125,-0.0,1852.013427734375,1.0,283.1542663574219,285.00750732421875,290.6990966796875,292.0111389160156,293.1499938964844,293.1499938964844,283.1499938964844,14743.24609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6833482384681702,1.0,0.0,0.0,2.521360397338867,2.521371364593506,4.241926774284366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.21630859375,0.0,492.7890319824219,1895.4371337890625,0.0,1481.900390625,0.6276726126670837,1.0,0.0,3.0,1.0,0.0
11967600,296.796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7344665527344,0.7306907176971436,0.2532295286655426,0.2333206534385681,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.73260498046875,0.8596439361572266,0.4226023256778717,0.4048910140991211,296.8945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.73406982421875,0.7505618929862976,0.2767497599124908,0.1977142244577407,296.8989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7336730957031,0.7750861644744873,0.3056541085243225,0.2950342297554016,296.8129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7346496582031,0.7224203944206238,0.2435123324394226,1.1233806610107422,287.7327880859375,288.2061462402344,291.5240783691406,288.0597229003906,291.5230712890625,296.8899230957031,285.7259826660156,1.0,0.5341380834579468,1.0,1.0,0.0,1.0,-2.706592321395874,2.7065863609313965,5.892658919037785e-06,2.091864585876465,0.978611409664154,0.978611409664154,0.0,155.9508819580078,105.0,19394.158203125,-0.0,1852.013427734375,1.0,283.1542663574219,285.00750732421875,290.6990966796875,292.0111389160156,293.1499938964844,293.1499938964844,283.1499938964844,14743.24609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6833482384681702,1.0,0.0,0.0,2.521360397338867,2.521371364593506,4.241926774284366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.21630859375,0.0,492.7890319824219,1895.4371337890625,0.0,1481.900390625,0.6276726126670837,1.0,0.0,3.0,1.0,0.0
11967660,296.775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.61383056640625,0.7355117201805115,0.2465488314628601,0.226382777094841,296.9246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6126403808594,0.86978679895401,0.4167702496051788,0.3983757793903351,296.8669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.61358642578125,0.7569555044174194,0.2706973850727081,0.1927770376205444,296.8657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6133117675781,0.7822155356407166,0.2990804314613342,0.2878673374652862,296.777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.61395263671875,0.7258381843566895,0.2356301844120025,1.0833265781402588,287.61279296875,288.1466979980469,291.572021484375,288.1091613769531,291.5710144042969,296.8611145019531,285.60845947265625,1.0,0.5157032012939453,1.0,1.0,0.0,1.0,-2.6277241706848145,2.627718687057495,5.553049504669616e-06,2.030323505401612,0.9710119366645812,0.9710119366645812,0.0,142.61976623535156,93.0,19765.732421875,-0.0,1674.9677734375,1.0,283.1502990722656,284.8806457519531,290.89459228515625,292.1872863769531,293.1499938964844,293.1499938964844,283.1499938964844,17651.353515625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6391617655754089,1.0,0.0,0.0,2.7429518699646,2.74296498298645,5.020301045988163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4261.3837890625,0.0,635.6103515625,1895.4371337890625,0.0,1167.726318359375,0.6816648840904236,1.0,0.0,3.0,1.0,0.0
11967720,296.775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.61383056640625,0.7355117201805115,0.2465488314628601,0.226382777094841,296.9246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6126403808594,0.86978679895401,0.4167702496051788,0.3983757793903351,296.8669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.61358642578125,0.7569555044174194,0.2706973850727081,0.1927770376205444,296.8657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6133117675781,0.7822155356407166,0.2990804314613342,0.2878673374652862,296.777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.61395263671875,0.7258381843566895,0.2356301844120025,1.0833265781402588,287.61279296875,288.1466979980469,291.572021484375,288.1091613769531,291.5710144042969,296.8611145019531,285.60845947265625,1.0,0.5157032012939453,1.0,1.0,0.0,1.0,-2.6277241706848145,2.627718687057495,5.553049504669616e-06,2.030323505401612,0.9710119366645812,0.9710119366645812,0.0,142.61976623535156,93.0,19765.732421875,-0.0,1674.9677734375,1.0,283.1502990722656,284.8806457519531,290.89459228515625,292.1872863769531,293.1499938964844,293.1499938964844,283.1499938964844,17651.353515625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6391617655754089,1.0,0.0,0.0,2.7429518699646,2.74296498298645,5.020301045988163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4261.3837890625,0.0,635.6103515625,1895.4371337890625,0.0,1167.726318359375,0.6816648840904236,1.0,0.0,3.0,1.0,0.0
11967780,296.7721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5351867675781,0.7456834316253662,0.2414861619472503,0.2210880666971206,296.9125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5343933105469,0.8864148855209351,0.4126697182655334,0.3937033116817474,296.8587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350036621094,0.7691687345504761,0.2662664353847503,0.1890956312417984,296.8526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53485107421875,0.7953128814697266,0.2941389977931976,0.2824033796787262,296.7643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5352783203125,0.7344772219657898,0.2295574098825454,1.0520998239517212,287.53448486328125,288.0896911621094,291.6180114746094,288.1580810546875,291.6170349121094,296.8519897460937,285.53155517578125,1.0,0.4984931051731109,1.0,1.0,0.0,1.0,-2.5672223567962646,2.5672168731689453,5.299411441228585e-06,1.9831390380859373,0.9634208083152772,0.9634208083152772,0.0,128.2626953125,81.0,20015.30078125,-0.0,1527.346435546875,1.0,283.1500244140625,284.7972412109375,291.0948181152344,292.41015625,293.1499938964844,293.1499938964844,283.1499938964844,20150.1796875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6273748874664307,1.0,0.0,0.0,2.9129433631896973,2.9129581451416016,5.661837576553808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4323.169921875,0.0,762.7115478515625,1895.4371337890625,0.0,1091.5848388671875,0.723227322101593,1.0,0.0,3.0,1.0,0.0
11967840,296.7721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5351867675781,0.7456834316253662,0.2414861619472503,0.2210880666971206,296.9125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5343933105469,0.8864148855209351,0.4126697182655334,0.3937033116817474,296.8587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350036621094,0.7691687345504761,0.2662664353847503,0.1890956312417984,296.8526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53485107421875,0.7953128814697266,0.2941389977931976,0.2824033796787262,296.7643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5352783203125,0.7344772219657898,0.2295574098825454,1.0520998239517212,287.53448486328125,288.0896911621094,291.6180114746094,288.1580810546875,291.6170349121094,296.8519897460937,285.53155517578125,1.0,0.4984931051731109,1.0,1.0,0.0,1.0,-2.5672223567962646,2.5672168731689453,5.299411441228585e-06,1.9831390380859373,0.9634208083152772,0.9634208083152772,0.0,128.2626953125,81.0,20015.30078125,-0.0,1527.346435546875,1.0,283.1500244140625,284.7972412109375,291.0948181152344,292.41015625,293.1499938964844,293.1499938964844,283.1499938964844,20150.1796875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6273748874664307,1.0,0.0,0.0,2.9129433631896973,2.9129581451416016,5.661837576553808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4323.169921875,0.0,762.7115478515625,1895.4371337890625,0.0,1091.5848388671875,0.723227322101593,1.0,0.0,3.0,1.0,0.0
11967900,296.7746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5035095214844,0.752454400062561,0.2393337190151214,0.218824490904808,296.9110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5027160644531,0.8967303037643433,0.4110149145126343,0.3917933106422424,296.8590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5033264160156,0.7771191596984863,0.2644439041614532,0.1875625252723693,296.8506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.503173828125,0.8036333322525024,0.292059063911438,0.2800878286361694,296.7629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.50360107421875,0.7403885722160339,0.2269748747348785,1.0387568473815918,287.5028076171875,288.0621032714844,291.6402587890625,288.1822509765625,291.6392822265625,296.851318359375,285.4999389648437,1.0,0.4903193712234497,1.0,1.0,0.0,1.0,-2.541546106338501,2.5415408611297607,5.193583547224989e-06,1.9631192684173584,0.9596500396728516,0.9596500396728516,0.0,121.10022735595705,81.0,20165.19921875,-0.0,1461.947021484375,1.0,283.1499938964844,284.7660522460937,291.1704406738281,292.5034484863281,293.1499938964844,293.1499938964844,283.1499938964844,21374.712890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.628916323184967,1.0,0.0,0.0,2.990821123123169,2.9908366203308105,5.968623781882343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4349.564453125,0.0,826.3488159179688,1895.4371337890625,0.0,1101.34326171875,0.7395455837249756,1.0,0.0,3.0,1.0,0.0
11967960,296.7787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4787902832031,0.7603724598884583,0.2373547106981277,0.2167403697967529,296.91143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4781799316406,0.9084838032722472,0.4095406830310821,0.3900775909423828,296.86114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4786682128906,0.7862631678581238,0.2628092169761657,0.1861770153045654,296.8506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.478515625,0.8128276467323303,0.2901621758937835,0.2779686450958252,296.7638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4788818359375,0.747380793094635,0.2246116995811462,1.0265212059020996,287.478271484375,288.0351257324219,291.6619873046875,288.2061462402344,291.6610412597656,296.8525085449219,285.4760131835937,1.0,0.4823927581310272,1.0,1.0,0.0,1.0,-2.518064260482788,2.518059253692627,5.097750090499176e-06,1.944812178611756,0.9559586644172668,0.9559586644172668,0.0,114.0394058227539,69.0,20262.962890625,-0.0,1401.002685546875,1.0,283.1499938964844,284.74420166015625,291.2275695800781,292.576904296875,293.1499938964844,293.1499938964844,283.1499938964844,22285.341796875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.632858395576477,1.0,0.0,0.0,3.044273614883423,3.0442898273468018,6.183875029819319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4368.20263671875,0.0,872.3237915039062,1895.4371337890625,0.0,1126.5745849609375,0.7554985284805298,1.0,0.0,3.0,1.0,0.0
11968020,296.7898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.7801244258880615,0.2337759286165237,0.2129653245210647,296.9161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4358825683594,0.9390801787376404,0.4069918990135193,0.3870786428451538,296.8692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4362487792969,0.8083075881004333,0.2599703967571258,0.1837455928325653,296.854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4361572265625,0.8335206508636475,0.2867773771286011,0.2741717994213104,296.7704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364013671875,0.7651950120925903,0.2203836441040039,1.0045788288116455,287.4359436035156,287.9831237792969,291.70391845703125,288.2530517578125,291.7030029296875,296.8585205078125,285.4342956542969,1.0,0.4671488404273987,1.0,1.0,0.0,1.0,-2.4760735034942627,2.4760684967041016,4.92864501211443e-06,1.912074089050293,0.948703408241272,0.948703408241272,0.0,100.29373931884766,57.0,20457.869140625,-0.0,1289.901123046875,1.0,283.1499938964844,284.705810546875,291.2977905273437,292.67449951171875,293.1499938964844,293.1499938964844,283.1499938964844,24127.875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64262855052948,1.0,0.0,0.0,3.1474766731262207,3.147494077682495,6.610256946260051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4394.93310546875,0.0,966.0567016601562,1895.4371337890625,0.0,1190.7740478515625,0.7810222506523132,1.0,0.0,3.0,1.0,0.0
11968080,296.7898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.7801244258880615,0.2337759286165237,0.2129653245210647,296.9161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4358825683594,0.9390801787376404,0.4069918990135193,0.3870786428451538,296.8692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4362487792969,0.8083075881004333,0.2599703967571258,0.1837455928325653,296.854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4361572265625,0.8335206508636475,0.2867773771286011,0.2741717994213104,296.7704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364013671875,0.7651950120925903,0.2203836441040039,1.0045788288116455,287.4359436035156,287.9831237792969,291.70391845703125,288.2530517578125,291.7030029296875,296.8585205078125,285.4342956542969,1.0,0.4671488404273987,1.0,1.0,0.0,1.0,-2.4760735034942627,2.4760684967041016,4.92864501211443e-06,1.912074089050293,0.948703408241272,0.948703408241272,0.0,100.29373931884766,57.0,20457.869140625,-0.0,1289.901123046875,1.0,283.1499938964844,284.705810546875,291.2977905273437,292.67449951171875,293.1499938964844,293.1499938964844,283.1499938964844,24127.875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64262855052948,1.0,0.0,0.0,3.1474766731262207,3.147494077682495,6.610256946260051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4394.93310546875,0.0,966.0567016601562,1895.4371337890625,0.0,1190.7740478515625,0.7810222506523132,1.0,0.0,3.0,1.0,0.0
11968140,296.80322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4040832519531,0.8063350915908813,0.2305702418088913,0.209567591547966,296.9241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4037170410156,0.974742829799652,0.4048344194889068,0.3844956159591675,296.88067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40399169921875,0.8345354199409485,0.2575673758983612,0.1816527992486953,296.8622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4039306640625,0.8606800436973572,0.2837913036346435,0.2708002626895904,296.78106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4041442871094,0.7897092700004578,0.2166454941034317,0.9851002097129822,287.4037780761719,287.9337463378906,291.7437438964844,288.29852294921875,291.74285888671875,296.8675842285156,285.40252685546875,1.0,0.4525149166584015,1.0,1.0,0.0,1.0,-2.4389169216156006,2.4389121532440186,4.781436018674867e-06,1.8830984830856323,0.9417334794998168,0.9417334794998168,0.0,87.03785705566406,45.0,20613.953125,-0.0,1189.95068359375,1.0,283.1499938964844,284.6766967773437,291.33477783203125,292.7279663085937,293.1499938964844,293.1499938964844,283.1499938964844,25748.16796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6501796841621399,1.0,0.0,0.0,3.230680465698242,3.230698823928833,6.964361887185078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4411.4970703125,0.0,1046.88427734375,1895.4371337890625,0.0,1241.9686279296875,0.801751971244812,1.0,0.0,3.0,1.0,0.0
11968200,296.80322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4040832519531,0.8063350915908813,0.2305702418088913,0.209567591547966,296.9241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4037170410156,0.974742829799652,0.4048344194889068,0.3844956159591675,296.88067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40399169921875,0.8345354199409485,0.2575673758983612,0.1816527992486953,296.8622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4039306640625,0.8606800436973572,0.2837913036346435,0.2708002626895904,296.78106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4041442871094,0.7897092700004578,0.2166454941034317,0.9851002097129822,287.4037780761719,287.9337463378906,291.7437438964844,288.29852294921875,291.74285888671875,296.8675842285156,285.40252685546875,1.0,0.4525149166584015,1.0,1.0,0.0,1.0,-2.4389169216156006,2.4389121532440186,4.781436018674867e-06,1.8830984830856323,0.9417334794998168,0.9417334794998168,0.0,87.03785705566406,45.0,20613.953125,-0.0,1189.95068359375,1.0,283.1499938964844,284.6766967773437,291.33477783203125,292.7279663085937,293.1499938964844,293.1499938964844,283.1499938964844,25748.16796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6501796841621399,1.0,0.0,0.0,3.230680465698242,3.230698823928833,6.964361887185078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4411.4970703125,0.0,1046.88427734375,1895.4371337890625,0.0,1241.9686279296875,0.801751971244812,1.0,0.0,3.0,1.0,0.0
11968260,296.8175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3768615722656,0.8340448141098022,0.2276230752468109,0.2065009474754333,296.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3763732910156,0.9990000128746032,0.403184026479721,0.374133825302124,296.8936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3767395019531,0.8649661540985107,0.2554731667041778,0.1798545569181442,296.871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37664794921875,0.8933113813400269,0.2810724675655365,0.2677887082099914,296.7935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3769226074219,0.8175910115242004,0.2132425010204315,0.9676569700241088,287.3764343261719,287.8870544433594,291.7814025878906,288.3421936035156,291.7805480957031,296.87890625,285.3743591308594,1.0,0.4379070997238159,1.0,1.0,0.0,1.0,-2.396147489547729,2.3961429595947266,4.615405032382114e-06,1.850047826766968,0.935049295425415,0.935049295425415,0.0,75.40802001953125,33.0,20699.234375,-0.0,1093.190673828125,1.0,283.1499938964844,284.6515197753906,291.36328125,292.76519775390625,293.1499938964844,293.1499938964844,283.1499938964844,27207.298828125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6544013023376465,1.0,0.0,0.0,3.2998180389404297,3.299837350845337,7.265630870278983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4423.32861328125,0.0,1117.8798828125,1895.4371337890625,0.0,1271.1697998046875,0.8191117644309998,1.0,0.0,3.0,1.0,0.0
11968320,296.8175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3768615722656,0.8340448141098022,0.2276230752468109,0.2065009474754333,296.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3763732910156,0.9990000128746032,0.403184026479721,0.374133825302124,296.8936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3767395019531,0.8649661540985107,0.2554731667041778,0.1798545569181442,296.871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37664794921875,0.8933113813400269,0.2810724675655365,0.2677887082099914,296.7935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3769226074219,0.8175910115242004,0.2132425010204315,0.9676569700241088,287.3764343261719,287.8870544433594,291.7814025878906,288.3421936035156,291.7805480957031,296.87890625,285.3743591308594,1.0,0.4379070997238159,1.0,1.0,0.0,1.0,-2.396147489547729,2.3961429595947266,4.615405032382114e-06,1.850047826766968,0.935049295425415,0.935049295425415,0.0,75.40802001953125,33.0,20699.234375,-0.0,1093.190673828125,1.0,283.1499938964844,284.6515197753906,291.36328125,292.76519775390625,293.1499938964844,293.1499938964844,283.1499938964844,27207.298828125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6544013023376465,1.0,0.0,0.0,3.2998180389404297,3.299837350845337,7.265630870278983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4423.32861328125,0.0,1117.8798828125,1895.4371337890625,0.0,1271.1697998046875,0.8191117644309998,1.0,0.0,3.0,1.0,0.0
11968380,296.83087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3343811035156,0.8566687107086182,0.2247671782970428,0.2036762237548828,296.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3338623046875,0.9990000128746032,0.4056786894798279,0.3393035233020782,296.9064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3341979980469,0.8914362192153931,0.253522127866745,0.1782798916101455,296.88037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3341064453125,0.9220170974731444,0.2784562110900879,0.2650416195392608,296.806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.33447265625,0.8385685682296753,0.2100245654582977,0.9517948031425476,287.3338928222656,287.8431091308594,291.8168334960937,288.3838195800781,291.8160400390625,296.9109191894531,285.33160400390625,1.0,0.4214976131916046,1.0,1.0,0.0,1.0,-2.32659649848938,2.326591968536377,4.351478310127277e-06,1.796051263809204,0.9282631874084472,0.9282631874084472,0.0,66.59394073486328,36.0,20581.939453125,-0.0,982.8154296875,1.0,283.1499938964844,284.616943359375,291.38897705078125,292.7880554199219,293.1499938964844,293.1499938964844,283.1499938964844,28566.595703125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6554834842681885,1.0,0.0,0.0,3.358649015426636,3.3586690425872803,7.527011121055693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4424.3671875,0.0,1181.3626708984375,1895.4371337890625,0.0,1278.7210693359375,0.8340184092521667,1.0,0.0,3.0,1.0,0.0
11968440,296.83087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3343811035156,0.8566687107086182,0.2247671782970428,0.2036762237548828,296.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3338623046875,0.9990000128746032,0.4056786894798279,0.3393035233020782,296.9064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3341979980469,0.8914362192153931,0.253522127866745,0.1782798916101455,296.88037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3341064453125,0.9220170974731444,0.2784562110900879,0.2650416195392608,296.806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.33447265625,0.8385685682296753,0.2100245654582977,0.9517948031425476,287.3338928222656,287.8431091308594,291.8168334960937,288.3838195800781,291.8160400390625,296.9109191894531,285.33160400390625,1.0,0.4214976131916046,1.0,1.0,0.0,1.0,-2.32659649848938,2.326591968536377,4.351478310127277e-06,1.796051263809204,0.9282631874084472,0.9282631874084472,0.0,66.59394073486328,36.0,20581.939453125,-0.0,982.8154296875,1.0,283.1499938964844,284.616943359375,291.38897705078125,292.7880554199219,293.1499938964844,293.1499938964844,283.1499938964844,28566.595703125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6554834842681885,1.0,0.0,0.0,3.358649015426636,3.3586690425872803,7.527011121055693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4424.3671875,0.0,1181.3626708984375,1895.4371337890625,0.0,1278.7210693359375,0.8340184092521667,1.0,0.0,3.0,1.0,0.0
11968500,296.8374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3128662109375,0.8666185140609741,0.2233966439962387,0.2023380547761917,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3124084472656,0.9990000128746032,0.4083960354328155,0.3255003690719604,296.9129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3127136230469,0.902996301651001,0.2526223659515381,0.177563339471817,296.885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3126220703125,0.9352506399154664,0.2772062420845032,0.2637480497360229,296.813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31298828125,0.8475939631462097,0.208518236875534,0.9444270133972168,287.3124084472656,287.8222045898437,291.8337097167969,288.4037475585937,291.8329162597656,296.93524169921875,285.31036376953125,1.0,0.415107250213623,1.0,1.0,0.0,1.0,-2.2971270084381104,2.2971227169036865,4.24165364165674e-06,1.7729151248931885,0.9248570799827576,0.9248570799827576,0.0,63.23272705078125,36.0,20545.64453125,-0.0,939.3098754882812,1.0,283.1499938964844,284.599365234375,291.4015808105469,292.7975158691406,293.1499938964844,293.1499938964844,283.1499938964844,29354.220703125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.654880940914154,1.0,0.0,0.0,3.392831325531006,3.3928518295288086,7.681001648052188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4425.68603515625,0.0,1219.2138671875,1895.4371337890625,0.0,1274.513427734375,0.839866578578949,1.0,0.0,3.0,1.0,0.0
11968560,296.8441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2979431152344,0.874748945236206,0.2220683842897415,0.2010594755411148,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2976379394531,0.9990000128746032,0.4113665819168091,0.3145785331726074,296.919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2978515625,0.9130014181137084,0.2517766058444977,0.1769016087055206,296.8898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2977600097656,0.9458213448524476,0.2759974300861358,0.2625168859958648,296.8203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2980041503906,0.8549535274505615,0.2070821076631546,0.9374936819076538,287.297607421875,287.802001953125,291.8500061035156,288.4230651855469,291.8492126464844,296.9606628417969,285.29608154296875,1.0,0.4096249341964721,1.0,1.0,0.0,1.0,-2.2718629837036133,2.271858930587769,4.148811967752408e-06,1.75315523147583,0.9215470552444458,0.9215470552444458,0.0,60.59892654418945,39.0,20498.23046875,-0.0,903.78515625,1.0,283.1499938964844,284.5883178710937,291.4152526855469,292.80731201171875,293.1499938964844,293.1499938964844,283.1499938964844,29853.736328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6538034081459045,1.0,0.0,0.0,3.4097256660461426,3.4097464084625244,7.757686262266361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4426.52734375,0.0,1238.9609375,1895.4371337890625,0.0,1267.00927734375,0.8470873832702637,1.0,0.0,3.0,1.0,0.0
11968620,296.8536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2769470214844,0.883804202079773,0.2202276289463043,0.1993110179901123,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.27667236328125,0.9990000128746032,0.4156677722930908,0.3025367856025696,296.9294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.27685546875,0.9250656366348268,0.2506498098373413,0.1760343462228775,296.8968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767944335937,0.957168459892273,0.2743247449398041,0.2608382701873779,296.8308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2770080566406,0.8631508350372314,0.2051239907741546,0.9281617999076844,287.27667236328125,287.774169921875,291.8724365234375,288.4496459960937,291.8716735839844,296.99639892578125,285.2753295898437,1.0,0.4031390845775604,1.0,1.0,0.0,1.0,-2.2410237789154053,2.2410197257995605,4.036925020045601e-06,1.729015827178955,0.916824460029602,0.916824460029602,0.0,57.69120788574219,39.0,20478.931640625,-0.0,862.5774536132812,1.0,283.1499938964844,284.57086181640625,291.4386291503906,292.8276062011719,293.1499938964844,293.1499938964844,283.1499938964844,30836.31640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6520667672157288,1.0,0.0,0.0,3.4479568004608154,3.4479780197143555,7.932625294415629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4431.4658203125,0.0,1283.2916259765625,1895.4371337890625,0.0,1254.9710693359375,0.8539884090423584,1.0,0.0,3.0,1.0,0.0
11968680,296.8573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2712707519531,0.8864656686782837,0.219535544514656,0.1986581236124038,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2710876464844,0.9990000128746032,0.4172758460044861,0.2989051938056946,296.9333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.27117919921875,0.9287868738174438,0.2502409219741821,0.1757223010063171,296.8996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2711486816406,0.9604307413101196,0.2736961245536804,0.260212630033493,296.83502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2713317871094,0.8655512928962708,0.2043945640325546,0.9247154593467712,287.27105712890625,287.7637634277344,291.8808288574219,288.4595947265625,291.8800964355469,297.009521484375,285.2699279785156,1.0,0.4010134935379028,1.0,1.0,0.0,1.0,-2.230608940124512,2.230604887008667,3.999496129836189e-06,1.7208576202392578,0.915039598941803,0.915039598941803,0.0,56.79931640625,57.0,20465.044921875,-0.0,849.2385864257812,1.0,283.1499938964844,284.56671142578125,291.4482727050781,292.8360290527344,293.1499938964844,293.1499938964844,283.1499938964844,31085.765625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6514100432395935,1.0,0.0,0.0,3.4551262855529785,3.4551477432250977,7.965649047037004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4433.09912109375,0.0,1292.171142578125,1895.4371337890625,0.0,1250.4366455078125,0.8588059544563293,1.0,0.0,3.0,1.0,0.0
11968740,296.8709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.25982666015625,0.8761969208717346,0.2172054797410965,0.1965647339820861,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2598571777344,0.9990000128746032,0.4212727844715118,0.3060466349124908,296.9476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25982666015625,0.9184486865997314,0.2489464282989502,0.1748100370168686,296.9100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.25982666015625,0.949700117111206,0.2715853154659271,0.2582207918167114,296.8501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2597961425781,0.8554519414901733,0.2019424736499786,0.913699507713318,287.2598571777344,287.728515625,291.9092712402344,288.4931335449219,291.9085693359375,297.04449462890625,285.2601013183594,1.0,0.4009034633636474,1.0,1.0,0.0,1.0,-2.219921350479126,2.219917297363281,3.960587036999641e-06,1.712077498435974,0.9089186191558838,0.9089186191558838,0.0,57.62413787841797,75.0,20589.025390625,-0.0,842.2603759765625,1.0,283.1499938964844,284.5572509765625,291.4865417480469,292.8768005371094,293.1499938964844,293.1499938964844,283.1499938964844,32273.43359375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6499614119529724,1.0,0.0,0.0,3.496420860290528,3.4964427947998047,8.157192041835515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4447.95751953125,0.0,1342.212890625,1895.4371337890625,0.0,1240.4697265625,0.8695439696311951,1.0,0.0,3.0,1.0,0.0
11968800,296.8709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.25982666015625,0.8761969208717346,0.2172054797410965,0.1965647339820861,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2598571777344,0.9990000128746032,0.4212727844715118,0.3060466349124908,296.9476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25982666015625,0.9184486865997314,0.2489464282989502,0.1748100370168686,296.9100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.25982666015625,0.949700117111206,0.2715853154659271,0.2582207918167114,296.8501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2597961425781,0.8554519414901733,0.2019424736499786,0.913699507713318,287.2598571777344,287.728515625,291.9092712402344,288.4931335449219,291.9085693359375,297.04449462890625,285.2601013183594,1.0,0.4009034633636474,1.0,1.0,0.0,1.0,-2.219921350479126,2.219917297363281,3.960587036999641e-06,1.712077498435974,0.9089186191558838,0.9089186191558838,0.0,57.62413787841797,75.0,20589.025390625,-0.0,842.2603759765625,1.0,283.1499938964844,284.5572509765625,291.4865417480469,292.8768005371094,293.1499938964844,293.1499938964844,283.1499938964844,32273.43359375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6499614119529724,1.0,0.0,0.0,3.496420860290528,3.4964427947998047,8.157192041835515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4447.95751953125,0.0,1342.212890625,1895.4371337890625,0.0,1240.4697265625,0.8695439696311951,1.0,0.0,3.0,1.0,0.0
11968860,296.884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26519775390625,0.8505332469940186,0.2150709629058838,0.1947720348834991,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2654113769531,0.9990000128746032,0.4209115207195282,0.331730455160141,296.9623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2652587890625,0.8911768198013306,0.2478751987218856,0.1741530895233154,296.9210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.26531982421875,0.9184359908103944,0.2696551382541656,0.2565318346023559,296.8647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2651672363281,0.8310268521308899,0.1996239274740219,0.9040199518203736,287.2654113769531,287.6962890625,291.93524169921875,288.5233459472656,291.93463134765625,297.0480041503906,285.2663879394531,1.0,0.4071897268295288,1.0,1.0,0.0,1.0,-2.23415756225586,2.234153509140014,4.010912562080193e-06,1.72286856174469,0.9034045934677124,0.9034045934677124,0.0,62.40745162963867,93.0,20858.865234375,-0.0,873.9755859375,1.0,283.1499938964844,284.5594177246094,291.5291748046875,292.93243408203125,293.1499938964844,293.1499938964844,283.1499938964844,33419.30859375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6510646343231201,1.0,0.0,0.0,3.535207509994507,3.5352299213409424,8.339175678884203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4471.3515625,0.0,1390.4652099609375,1895.4371337890625,0.0,1248.055908203125,0.879664957523346,1.0,0.0,3.0,1.0,0.0
11968920,296.884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26519775390625,0.8505332469940186,0.2150709629058838,0.1947720348834991,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2654113769531,0.9990000128746032,0.4209115207195282,0.331730455160141,296.9623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2652587890625,0.8911768198013306,0.2478751987218856,0.1741530895233154,296.9210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.26531982421875,0.9184359908103944,0.2696551382541656,0.2565318346023559,296.8647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2651672363281,0.8310268521308899,0.1996239274740219,0.9040199518203736,287.2654113769531,287.6962890625,291.93524169921875,288.5233459472656,291.93463134765625,297.0480041503906,285.2663879394531,1.0,0.4071897268295288,1.0,1.0,0.0,1.0,-2.23415756225586,2.234153509140014,4.010912562080193e-06,1.72286856174469,0.9034045934677124,0.9034045934677124,0.0,62.40745162963867,93.0,20858.865234375,-0.0,873.9755859375,1.0,283.1499938964844,284.5594177246094,291.5291748046875,292.93243408203125,293.1499938964844,293.1499938964844,283.1499938964844,33419.30859375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6510646343231201,1.0,0.0,0.0,3.535207509994507,3.5352299213409424,8.339175678884203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4471.3515625,0.0,1390.4652099609375,1895.4371337890625,0.0,1248.055908203125,0.879664957523346,1.0,0.0,3.0,1.0,0.0
11968980,296.8985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.281005859375,0.8198208808898926,0.2131067514419555,0.1932420879602432,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2814025878906,0.9990000128746032,0.4159183502197265,0.3700003623962402,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2811279296875,0.8582354784011841,0.2469892799854278,0.1737128347158432,296.93212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2811889648437,0.8819400668144226,0.267878383398056,0.2551034092903137,296.8779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2809143066406,0.7996833920478821,0.1973506063222885,0.8951448798179626,287.2813415527344,287.66717529296875,291.958740234375,288.5499267578125,291.95819091796875,297.02178955078125,285.28277587890625,1.0,0.4182904958724975,1.0,1.0,0.0,1.0,-2.2653725147247314,2.265368223190308,4.123126473132288e-06,1.746923565864563,0.8985450863838196,0.8985450863838196,0.0,70.49947357177734,96.0,21224.9453125,-0.0,935.621337890625,1.0,283.1499938964844,284.5687255859375,291.5701599121094,292.99462890625,293.1499938964844,293.1499938964844,283.1499938964844,34532.609375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6551474332809448,1.0,0.0,0.0,3.5727016925811768,3.5727248191833496,8.517003493579978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4499.2548828125,0.0,1438.112060546875,1895.4371337890625,0.0,1276.3731689453125,0.8834505677223206,1.0,0.0,3.0,1.0,0.0
11969040,296.8985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.281005859375,0.8198208808898926,0.2131067514419555,0.1932420879602432,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2814025878906,0.9990000128746032,0.4159183502197265,0.3700003623962402,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2811279296875,0.8582354784011841,0.2469892799854278,0.1737128347158432,296.93212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2811889648437,0.8819400668144226,0.267878383398056,0.2551034092903137,296.8779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2809143066406,0.7996833920478821,0.1973506063222885,0.8951448798179626,287.2813415527344,287.66717529296875,291.958740234375,288.5499267578125,291.95819091796875,297.02178955078125,285.28277587890625,1.0,0.4182904958724975,1.0,1.0,0.0,1.0,-2.2653725147247314,2.265368223190308,4.123126473132288e-06,1.746923565864563,0.8985450863838196,0.8985450863838196,0.0,70.49947357177734,96.0,21224.9453125,-0.0,935.621337890625,1.0,283.1499938964844,284.5687255859375,291.5701599121094,292.99462890625,293.1499938964844,293.1499938964844,283.1499938964844,34532.609375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6551474332809448,1.0,0.0,0.0,3.5727016925811768,3.5727248191833496,8.517003493579978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4499.2548828125,0.0,1438.112060546875,1895.4371337890625,0.0,1276.3731689453125,0.8834505677223206,1.0,0.0,3.0,1.0,0.0
11969100,296.9053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2967834472656,0.8070123195648193,0.212179034948349,0.1925228983163833,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2973022460937,0.9990000128746032,0.412010133266449,0.3870374262332916,296.9842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.29693603515625,0.8455407023429871,0.2466022223234176,0.1735304892063141,296.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2969970703125,0.8678473234176636,0.2670356035232544,0.2544305324554443,296.8839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.29669189453125,0.7860845327377319,0.1962141841650009,0.8907015919685364,287.29718017578125,287.6537780761719,291.96954345703125,288.5617370605469,291.9690246582031,297.001220703125,285.2986755371094,1.0,0.4229038953781128,1.0,1.0,0.0,1.0,-2.2786123752593994,2.2786083221435547,4.171543878328521e-06,1.7573120594024658,0.8964607119560242,0.8964607119560242,0.0,74.34616088867188,96.0,21339.865234375,-0.0,963.8639526367188,1.0,283.1499938964844,284.581787109375,291.5867004394531,293.02081298828125,293.1499938964844,293.1499938964844,283.1499938964844,34440.578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6579011678695679,1.0,0.0,0.0,3.558753728866577,3.558776617050171,8.450631412415532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4508.9111328125,0.0,1422.6259765625,1895.4371337890625,0.0,1295.686279296875,0.8827756643295288,1.0,0.0,3.0,1.0,0.0
