time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11969160,296.91162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3053283691406,0.7886238694190979,0.2112506031990051,0.1919017136096954,297.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30535888671875,0.9848271012306212,0.4082345366477966,0.3888604938983917,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3053283691406,0.8285626769065857,0.2462155520915985,0.1734244674444198,296.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3053283691406,0.8491654396057129,0.2661868929862976,0.2538545429706573,296.8892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3053283691406,0.76798415184021,0.1950531601905822,0.8866010308265686,287.30535888671875,287.6412048339844,291.97967529296875,288.57257080078125,291.97918701171875,296.982421875,285.3052978515625,1.0,0.4264516830444336,1.0,1.0,0.0,1.0,-2.274371385574341,2.274367094039917,4.156860541115748e-06,1.7544759511947632,0.8944391012191772,0.8944391012191772,0.0,79.70758056640625,84.0,21364.865234375,-0.0,980.3055419921876,1.0,283.1499938964844,284.58721923828125,291.599609375,293.0416564941406,293.1499938964844,293.1499938964844,283.1499938964844,34495.3828125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6607406735420227,1.0,0.0,0.0,3.552853584289551,3.5528764724731445,8.42263375488983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4514.44921875,0.0,1416.792236328125,1895.4371337890625,0.0,1315.7789306640625,0.8785014748573303,1.0,0.0,3.0,1.0,0.0
11969220,296.9235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3106994628906,0.7739263772964478,0.2094393372535705,0.1904249340295791,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3107604980469,0.9669095277786256,0.404089093208313,0.3841802179813385,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.31072998046875,0.8157873749732971,0.2455004006624221,0.1730378121137619,296.9521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.31072998046875,0.8350385427474976,0.2645242512226105,0.2524470686912536,296.89947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3106994628906,0.7534164190292358,0.192784234881401,0.8771535158157349,287.3107604980469,287.61846923828125,291.9979858398437,288.5909423828125,291.9975891113281,296.9709167480469,285.3108215332031,1.0,0.4262877702713012,1.0,1.0,0.0,1.0,-2.2534542083740234,2.2534501552581787,4.08065170631744e-06,1.738065242767334,0.8905336260795593,0.8905336260795593,0.0,83.60775756835938,72.0,21243.12890625,-0.0,974.0581665039062,1.0,283.1499938964844,284.595947265625,291.6079406738281,293.0508728027344,293.1499938964844,293.1499938964844,283.1499938964844,34008.78515625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6643682718276978,1.0,0.0,0.0,3.5105435848236084,3.510565996170044,8.223222494052607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4510.44091796875,0.0,1369.1512451171875,1895.4371337890625,0.0,1341.7066650390625,0.8681620359420776,1.0,0.0,3.0,1.0,0.0
11969280,296.9235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3106994628906,0.7739263772964478,0.2094393372535705,0.1904249340295791,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3107604980469,0.9669095277786256,0.404089093208313,0.3841802179813385,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.31072998046875,0.8157873749732971,0.2455004006624221,0.1730378121137619,296.9521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.31072998046875,0.8350385427474976,0.2645242512226105,0.2524470686912536,296.89947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3106994628906,0.7534164190292358,0.192784234881401,0.8771535158157349,287.3107604980469,287.61846923828125,291.9979858398437,288.5909423828125,291.9975891113281,296.9709167480469,285.3108215332031,1.0,0.4262877702713012,1.0,1.0,0.0,1.0,-2.2534542083740234,2.2534501552581787,4.08065170631744e-06,1.738065242767334,0.8905336260795593,0.8905336260795593,0.0,83.60775756835938,72.0,21243.12890625,-0.0,974.0581665039062,1.0,283.1499938964844,284.595947265625,291.6079406738281,293.0508728027344,293.1499938964844,293.1499938964844,283.1499938964844,34008.78515625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6643682718276978,1.0,0.0,0.0,3.5105435848236084,3.510565996170044,8.223222494052607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4510.44091796875,0.0,1369.1512451171875,1895.4371337890625,0.0,1341.7066650390625,0.8681620359420776,1.0,0.0,3.0,1.0,0.0
11969340,296.9358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3197326660156,0.7768243551254272,0.2078148573637008,0.1888528913259506,297.01422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3198547363281,0.971136212348938,0.4021254777908325,0.3818798959255218,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3197937011719,0.8201006650924683,0.2449870705604553,0.1725870072841644,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3197937011719,0.8385007381439209,0.2630143165588379,0.2509103119373321,296.91046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3197326660156,0.7553840279579163,0.1907238513231277,0.8673211932182312,287.31982421875,287.5990600585937,292.013671875,288.6047668457031,292.0133056640625,296.9749450683594,285.320068359375,1.0,0.4216318726539612,1.0,1.0,0.0,1.0,-2.2346036434173584,2.2345995903015137,4.012687895738054e-06,1.7233192920684814,0.8870114684104919,0.8870114684104919,0.0,81.15213775634766,60.0,21095.587890625,-0.0,945.74609375,1.0,283.1499938964844,284.60845947265625,291.6065673828125,293.0425109863281,293.1499938964844,293.1499938964844,283.1499938964844,33255.3515625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6646668314933777,1.0,0.0,0.0,3.455843448638916,3.4558651447296143,7.968955628712138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4502.78271484375,0.0,1308.254150390625,1895.4371337890625,0.0,1343.8533935546875,0.854827880859375,1.0,0.0,3.0,1.0,0.0
11969400,296.9358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3197326660156,0.7768243551254272,0.2078148573637008,0.1888528913259506,297.01422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3198547363281,0.971136212348938,0.4021254777908325,0.3818798959255218,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3197937011719,0.8201006650924683,0.2449870705604553,0.1725870072841644,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3197937011719,0.8385007381439209,0.2630143165588379,0.2509103119373321,296.91046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3197326660156,0.7553840279579163,0.1907238513231277,0.8673211932182312,287.31982421875,287.5990600585937,292.013671875,288.6047668457031,292.0133056640625,296.9749450683594,285.320068359375,1.0,0.4216318726539612,1.0,1.0,0.0,1.0,-2.2346036434173584,2.2345995903015137,4.012687895738054e-06,1.7233192920684814,0.8870114684104919,0.8870114684104919,0.0,81.15213775634766,60.0,21095.587890625,-0.0,945.74609375,1.0,283.1499938964844,284.60845947265625,291.6065673828125,293.0425109863281,293.1499938964844,293.1499938964844,283.1499938964844,33255.3515625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6646668314933777,1.0,0.0,0.0,3.455843448638916,3.4558651447296143,7.968955628712138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4502.78271484375,0.0,1308.254150390625,1895.4371337890625,0.0,1343.8533935546875,0.854827880859375,1.0,0.0,3.0,1.0,0.0
11969460,296.94854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3307189941406,0.7913894057273865,0.2063912004232406,0.1873203963041305,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3308410644531,0.9882690906524658,0.4010398685932159,0.3804757595062256,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.33074951171875,0.8356031179428101,0.2446989864110946,0.1721821427345276,296.9722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3307800292969,0.8537347316741943,0.2616759538650512,0.2493853121995926,296.9222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3306884765625,0.7683223485946655,0.1888836622238159,0.857775866985321,287.330810546875,287.5830383300781,292.0265808105469,288.6137390136719,292.0263061523437,296.984130859375,285.3311462402344,1.0,0.4142060875892639,1.0,1.0,0.0,1.0,-2.2172913551330566,2.217287540435791,3.950806785724126e-06,1.7097771167755127,0.8838420510292053,0.8838420510292053,0.0,74.9877700805664,48.0,20926.0859375,-0.0,905.3597412109376,1.0,283.1499938964844,284.6227722167969,291.6054992675781,293.0314025878906,293.1499938964844,293.1499938964844,283.1499938964844,32351.265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6628908514976501,1.0,0.0,0.0,3.3945152759552,3.394536256790161,7.688627761126554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4494.228515625,0.0,1241.68212890625,1895.4371337890625,0.0,1331.1123046875,0.8398725390434265,1.0,0.0,3.0,1.0,0.0
11969520,296.94854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3307189941406,0.7913894057273865,0.2063912004232406,0.1873203963041305,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3308410644531,0.9882690906524658,0.4010398685932159,0.3804757595062256,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.33074951171875,0.8356031179428101,0.2446989864110946,0.1721821427345276,296.9722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3307800292969,0.8537347316741943,0.2616759538650512,0.2493853121995926,296.9222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3306884765625,0.7683223485946655,0.1888836622238159,0.857775866985321,287.330810546875,287.5830383300781,292.0265808105469,288.6137390136719,292.0263061523437,296.984130859375,285.3311462402344,1.0,0.4142060875892639,1.0,1.0,0.0,1.0,-2.2172913551330566,2.217287540435791,3.950806785724126e-06,1.7097771167755127,0.8838420510292053,0.8838420510292053,0.0,74.9877700805664,48.0,20926.0859375,-0.0,905.3597412109376,1.0,283.1499938964844,284.6227722167969,291.6054992675781,293.0314025878906,293.1499938964844,293.1499938964844,283.1499938964844,32351.265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6628908514976501,1.0,0.0,0.0,3.3945152759552,3.394536256790161,7.688627761126554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4494.228515625,0.0,1241.68212890625,1895.4371337890625,0.0,1331.1123046875,0.8398725390434265,1.0,0.0,3.0,1.0,0.0
11969580,296.9611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3382873535156,0.8107893466949463,0.2051162123680114,0.1859233230352401,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.338134765625,0.9990000128746032,0.400880217552185,0.3685503900051117,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3382263183594,0.8563992977142334,0.2445934563875198,0.1719042956829071,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3382263183594,0.8746679425239563,0.2604687809944153,0.24798284471035,296.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3383178710937,0.7863500714302063,0.1872133761644363,0.848993182182312,287.3381652832031,287.5704345703125,292.0367431640625,288.61749267578125,292.0365295410156,296.9970397949219,285.33758544921875,1.0,0.4045469164848327,1.0,1.0,0.0,1.0,-2.189368724822998,2.1893649101257324,3.852500867651543e-06,1.6881859302520752,0.880913496017456,0.880913496017456,0.0,68.00518798828125,36.0,20668.0546875,-0.0,852.2565307617188,1.0,283.1499938964844,284.6337890625,291.6045837402344,293.01837158203125,293.1499938964844,293.1499938964844,283.1499938964844,31366.615234375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6602415442466736,1.0,0.0,0.0,3.329684972763061,3.329704999923706,7.397748618132027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4482.14404296875,0.0,1173.5220947265625,1895.4371337890625,0.0,1312.234130859375,0.8240453004837036,1.0,0.0,3.0,1.0,0.0
11969640,296.9611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3382873535156,0.8107893466949463,0.2051162123680114,0.1859233230352401,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.338134765625,0.9990000128746032,0.400880217552185,0.3685503900051117,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3382263183594,0.8563992977142334,0.2445934563875198,0.1719042956829071,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3382263183594,0.8746679425239563,0.2604687809944153,0.24798284471035,296.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3383178710937,0.7863500714302063,0.1872133761644363,0.848993182182312,287.3381652832031,287.5704345703125,292.0367431640625,288.61749267578125,292.0365295410156,296.9970397949219,285.33758544921875,1.0,0.4045469164848327,1.0,1.0,0.0,1.0,-2.189368724822998,2.1893649101257324,3.852500867651543e-06,1.6881859302520752,0.880913496017456,0.880913496017456,0.0,68.00518798828125,36.0,20668.0546875,-0.0,852.2565307617188,1.0,283.1499938964844,284.6337890625,291.6045837402344,293.01837158203125,293.1499938964844,293.1499938964844,283.1499938964844,31366.615234375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6602415442466736,1.0,0.0,0.0,3.329684972763061,3.329704999923706,7.397748618132027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4482.14404296875,0.0,1173.5220947265625,1895.4371337890625,0.0,1312.234130859375,0.8240453004837036,1.0,0.0,3.0,1.0,0.0
11969700,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3368530273437,0.8194553852081299,0.2044942080974578,0.1852647066116333,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.33673095703125,0.9990000128746032,0.402211993932724,0.3552305698394775,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3368225097656,0.8667188286781311,0.2445736229419708,0.1718077063560485,296.9873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3368225097656,0.8848835825920105,0.2598808109760284,0.2473222315311432,296.94000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3368835449219,0.7950136065483093,0.1864128112792968,0.8448675870895386,287.3367614746094,287.5654602050781,292.040771484375,288.6173400878906,292.04058837890625,297.00982666015625,285.33612060546875,1.0,0.39864581823349,1.0,1.0,0.0,1.0,-2.166091203689575,2.1660873889923096,3.771483761738637e-06,1.6701393127441406,0.8794260621070862,0.8794260621070862,0.0,64.76801300048828,36.0,20454.115234375,-0.0,818.9312744140625,1.0,283.1499938964844,284.6366882324219,291.601318359375,293.0052795410156,293.1499938964844,293.1499938964844,283.1499938964844,30719.021484375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6585013270378113,1.0,0.0,0.0,3.288639545440674,3.28865909576416,7.216486892502871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4471.0048828125,0.0,1131.4718017578125,1895.4371337890625,0.0,1299.9180908203125,0.8168120384216309,1.0,0.0,3.0,1.0,0.0
11969760,296.9725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3306579589844,0.8299077749252319,0.2038868814706802,0.1846088618040084,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.33038330078125,0.9990000128746032,0.4045957326889038,0.3398570418357849,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3305358886719,0.8795974254608154,0.2445809096097946,0.1717218160629272,296.9920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3305053710937,0.89759361743927,0.2593075633049011,0.2466646879911422,296.9457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3307189941406,0.8058341145515442,0.1856453418731689,0.8408281803131104,287.3304138183594,287.56134033203125,292.0440673828125,288.6157531738281,292.0439147949219,297.0284729003906,285.32928466796875,1.0,0.3921888768672943,1.0,1.0,0.0,1.0,-2.141096591949463,2.1410930156707764,3.685390993268811e-06,1.6506829261779783,0.8778662085533142,0.8778662085533142,0.0,61.20929336547852,39.0,20250.048828125,-0.0,783.3204345703125,1.0,283.1499938964844,284.6341857910156,291.5960998535156,292.9898376464844,293.1499938964844,293.1499938964844,283.1499938964844,30355.294921875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6563510298728943,1.0,0.0,0.0,3.262430429458618,3.2624499797821045,7.101920687091479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4460.263671875,0.0,1105.463623046875,1895.4371337890625,0.0,1284.7935791015625,0.8076311945915222,1.0,0.0,3.0,1.0,0.0
11969820,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3263854980469,0.8420913815498352,0.2029710859060287,0.1836548000574112,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3262939453125,0.9990000128746032,0.4096824824810028,0.3227196037769317,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.32635498046875,0.8952311277389526,0.2446762919425964,0.1716771125793457,296.9994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.32635498046875,0.9130074977874756,0.2584466338157654,0.2457131743431091,296.9551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.326416015625,0.8177006244659424,0.184518277645111,0.8350341320037842,287.3263244628906,287.5566711425781,292.0478515625,288.6101989746094,292.0477600097656,297.06689453125,285.32586669921875,1.0,0.3851654827594757,1.0,1.0,0.0,1.0,-2.111196756362915,2.1111931800842285,3.583426405384671e-06,1.627169489860535,0.8754121661186218,0.8754121661186218,0.0,57.33827590942383,39.0,19936.40234375,-0.0,743.1185302734375,1.0,283.1499938964844,284.63739013671875,291.5842590332031,292.95928955078125,293.1499938964844,293.1499938964844,283.1499938964844,29462.671875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6520441770553589,1.0,0.0,0.0,3.2034687995910645,3.203487634658813,6.847535587439779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4441.875,0.0,1047.8817138671875,1895.4371337890625,0.0,1254.81494140625,0.7961587309837341,1.0,0.0,3.0,1.0,0.0
11969880,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32525634765625,0.844575822353363,0.2027514278888702,0.1834327727556228,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251342773437,0.9990000128746032,0.411013126373291,0.3193499445915222,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251953125,0.8984758257865906,0.2447152435779571,0.1716826260089874,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251953125,0.9163410663604736,0.2582410275936126,0.2454927414655685,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3252868652344,0.8199946284294128,0.1842545419931411,0.8337065577507019,287.3251647949219,287.55584716796875,292.04852294921875,288.6081848144531,292.0484313964844,297.0767822265625,285.3246765136719,1.0,0.3837130963802337,1.0,1.0,0.0,1.0,-2.1050288677215576,2.105025291442871,3.562610118024168e-06,1.6223350763320925,0.8747929334640503,0.8747929334640503,0.0,56.5898666381836,42.0,19873.009765625,-0.0,735.134765625,1.0,283.1499938964844,284.637451171875,291.5814208984375,292.952392578125,293.1499938964844,293.1499938964844,283.1499938964844,29324.47265625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6509031057357788,1.0,0.0,0.0,3.193278312683105,3.1932971477508545,6.804040140195866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.1826171875,0.0,1038.2337646484375,1895.4371337890625,0.0,1246.943359375,0.7907556295394897,1.0,0.0,3.0,1.0,0.0
11969940,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3273010253906,0.8541387319564819,0.2017153352499008,0.1824027150869369,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3273010253906,0.9990000128746032,0.4175157248973846,0.3066320717334747,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3273010253906,0.911736249923706,0.2450073808431625,0.1717970520257949,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3273010253906,0.9293973445892334,0.2572755217552185,0.2444759160280227,296.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3273010253906,0.8285612463951111,0.1830366849899292,0.8276699185371399,287.3273010253906,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,297.1234130859375,285.3271484375,1.0,0.3780243992805481,1.0,1.0,0.0,1.0,-2.0801761150360107,2.080172777175904,3.479382257864927e-06,1.6028443574905396,0.8718056082725525,0.8718056082725525,0.0,53.782188415527344,45.0,19545.384765625,-0.0,704.14013671875,1.0,283.1499938964844,284.64556884765625,291.5664367675781,292.9171447753906,293.1499938964844,293.1499938964844,283.1499938964844,28277.759765625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.645168662071228,1.0,0.0,0.0,3.1229476928710938,3.1229655742645264,6.507627858809428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4418.744140625,0.0,972.6106567382812,1895.4371337890625,0.0,1207.844482421875,0.7735774517059326,1.0,0.0,3.0,1.0,0.0
11970000,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3273010253906,0.8541387319564819,0.2017153352499008,0.1824027150869369,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3273010253906,0.9990000128746032,0.4175157248973846,0.3066320717334747,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3273010253906,0.911736249923706,0.2450073808431625,0.1717970520257949,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3273010253906,0.9293973445892334,0.2572755217552185,0.2444759160280227,296.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3273010253906,0.8285612463951111,0.1830366849899292,0.8276699185371399,287.3273010253906,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,297.1234130859375,285.3271484375,1.0,0.3780243992805481,1.0,1.0,0.0,1.0,-2.0801761150360107,2.080172777175904,3.479382257864927e-06,1.6028443574905396,0.8718056082725525,0.8718056082725525,0.0,53.782188415527344,45.0,19545.384765625,-0.0,704.14013671875,1.0,283.1499938964844,284.64556884765625,291.5664367675781,292.9171447753906,293.1499938964844,293.1499938964844,283.1499938964844,28277.759765625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.645168662071228,1.0,0.0,0.0,3.1229476928710938,3.1229655742645264,6.507627858809428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4418.744140625,0.0,972.6106567382812,1895.4371337890625,0.0,1207.844482421875,0.7735774517059326,1.0,0.0,3.0,1.0,0.0
11970060,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3411865234375,0.8757525086402893,0.2050081938505172,0.1844321638345718,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3414001464844,0.9990000128746032,0.4289614260196686,0.28758704662323,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34130859375,0.9399651288986206,0.2498115748167038,0.1743768155574798,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3413391113281,0.9555734992027284,0.2608523070812225,0.2467926144599914,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34112548828125,0.8488736152648926,0.1866383552551269,0.8383564949035645,287.3414001464844,287.5564270019531,292.04803466796875,288.5754089355469,292.04815673828125,297.2073669433594,285.3423767089844,1.0,0.3752391040325165,1.0,1.0,0.0,1.0,-2.078437805175781,2.078434467315674,3.4732281619653804e-06,1.6012438535690308,0.8690098524093628,0.8690098524093628,0.0,50.70253753662109,63.0,19334.46484375,-0.0,691.797119140625,1.0,283.1499938964844,284.6628723144531,291.55084228515625,292.8861083984375,293.1499938964844,293.1499938964844,283.1499938964844,27218.4765625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6401479840278625,1.0,0.0,0.0,3.0518698692321777,3.051887035369873,6.214774543877866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4404.27880859375,0.0,909.035400390625,1895.4371337890625,0.0,1174.2532958984375,0.7561952471733093,1.0,0.0,3.0,1.0,0.0
11970120,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3411865234375,0.8757525086402893,0.2050081938505172,0.1844321638345718,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3414001464844,0.9990000128746032,0.4289614260196686,0.28758704662323,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34130859375,0.9399651288986206,0.2498115748167038,0.1743768155574798,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3413391113281,0.9555734992027284,0.2608523070812225,0.2467926144599914,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34112548828125,0.8488736152648926,0.1866383552551269,0.8383564949035645,287.3414001464844,287.5564270019531,292.04803466796875,288.5754089355469,292.04815673828125,297.2073669433594,285.3423767089844,1.0,0.3752391040325165,1.0,1.0,0.0,1.0,-2.078437805175781,2.078434467315674,3.4732281619653804e-06,1.6012438535690308,0.8690098524093628,0.8690098524093628,0.0,50.70253753662109,63.0,19334.46484375,-0.0,691.797119140625,1.0,283.1499938964844,284.6628723144531,291.55084228515625,292.8861083984375,293.1499938964844,293.1499938964844,283.1499938964844,27218.4765625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6401479840278625,1.0,0.0,0.0,3.0518698692321777,3.051887035369873,6.214774543877866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4404.27880859375,0.0,909.035400390625,1895.4371337890625,0.0,1174.2532958984375,0.7561952471733093,1.0,0.0,3.0,1.0,0.0
11970180,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3727722167969,0.8738728165626526,0.2064664214849472,0.1860790699720382,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37322998046875,0.9990000128746032,0.4386044144630432,0.2920047640800476,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3730163574219,0.9395506978034972,0.2530288100242615,0.1768516451120376,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3730773925781,0.953388512134552,0.2628414332866668,0.2489973455667495,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3726501464844,0.8484020829200745,0.1888581067323684,0.8497632741928101,287.3732604980469,287.5634765625,292.0423583984375,288.5519104003906,292.0425720214844,297.2665100097656,285.3753967285156,1.0,0.3807650804519653,1.0,1.0,0.0,1.0,-2.105016231536865,2.1050126552581787,3.561501216609031e-06,1.621656060218811,0.8666316270828247,0.8666316270828247,0.0,52.09846878051758,81.0,19274.25,-0.0,719.0380249023438,1.0,283.1499938964844,284.6929626464844,291.5362854003906,292.8643493652344,293.1499938964844,293.1499938964844,283.1499938964844,26142.302734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6369128227233887,1.0,0.0,0.0,2.9806771278381348,2.9806935787200928,5.928205268901365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4397.0361328125,0.0,847.9839477539062,1895.4371337890625,0.0,1152.931396484375,0.7387421131134033,1.0,0.0,3.0,1.0,0.0
11970240,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3727722167969,0.8738728165626526,0.2064664214849472,0.1860790699720382,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37322998046875,0.9990000128746032,0.4386044144630432,0.2920047640800476,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3730163574219,0.9395506978034972,0.2530288100242615,0.1768516451120376,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3730773925781,0.953388512134552,0.2628414332866668,0.2489973455667495,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3726501464844,0.8484020829200745,0.1888581067323684,0.8497632741928101,287.3732604980469,287.5634765625,292.0423583984375,288.5519104003906,292.0425720214844,297.2665100097656,285.3753967285156,1.0,0.3807650804519653,1.0,1.0,0.0,1.0,-2.105016231536865,2.1050126552581787,3.561501216609031e-06,1.621656060218811,0.8666316270828247,0.8666316270828247,0.0,52.09846878051758,81.0,19274.25,-0.0,719.0380249023438,1.0,283.1499938964844,284.6929626464844,291.5362854003906,292.8643493652344,293.1499938964844,293.1499938964844,283.1499938964844,26142.302734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6369128227233887,1.0,0.0,0.0,2.9806771278381348,2.9806935787200928,5.928205268901365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4397.0361328125,0.0,847.9839477539062,1895.4371337890625,0.0,1152.931396484375,0.7387421131134033,1.0,0.0,3.0,1.0,0.0
11970300,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.39605712890625,0.8638879060745239,0.2068900018930435,0.1865953505039215,297.4115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.396728515625,0.9990000128746032,0.4415480196475982,0.3030340671539306,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3963928222656,0.9282352924346924,0.2543549835681915,0.177878275513649,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3964538574219,0.9414275288581848,0.2635205388069153,0.2497882843017578,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3958740234375,0.8397928476333618,0.1896309554576873,0.8540064692497253,287.3966979980469,287.5686340332031,292.0382080078125,288.53863525390625,292.0384521484375,297.2801818847656,285.3995666503906,1.0,0.3858828246593475,1.0,1.0,0.0,1.0,-2.126155138015747,2.1261515617370605,3.6327990073914407e-06,1.638036608695984,0.8656660318374634,0.8656660318374634,0.0,54.43120193481445,81.0,19266.5390625,-0.0,745.58203125,1.0,283.1499938964844,284.7142333984375,291.5287780761719,292.8556213378906,293.1499938964844,293.1499938964844,283.1499938964844,25462.93359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6362175941467285,1.0,0.0,0.0,2.937462568283081,2.937478542327881,5.757553935836768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4394.29833984375,0.0,812.07373046875,1895.4371337890625,0.0,1148.3828125,0.7309109568595886,1.0,0.0,3.0,1.0,0.0
11970360,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4188232421875,0.8506490588188171,0.2072151452302932,0.1870252639055252,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41949462890625,0.9990000128746032,0.4430844485759735,0.3184018433094024,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4191589355469,0.9125970602035522,0.2555833160877228,0.1788409799337387,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4192199707031,0.9245433807373048,0.2640798687934875,0.2504711747169494,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4186706542969,0.8280037641525269,0.1902406513690948,0.8575789928436279,287.4194641113281,287.5748291015625,292.033203125,288.5243835449219,292.0334777832031,297.2829284667969,285.4222412109375,1.0,0.3922904729843139,1.0,1.0,0.0,1.0,-2.151390314102173,2.1513867378234863,3.71894498130132e-06,1.6576119661331177,0.8647969365119934,0.8647969365119934,0.0,57.68423080444336,99.0,19308.72265625,-0.0,779.633544921875,1.0,283.1499938964844,284.7326354980469,291.5209350585937,292.8495178222656,293.1499938964844,293.1499938964844,283.1499938964844,25051.98046875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6361903548240662,1.0,0.0,0.0,2.909968614578247,2.909984350204468,5.65027960419684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4394.36669921875,0.0,789.862548828125,1895.4371337890625,0.0,1148.204833984375,0.7213481068611145,1.0,0.0,3.0,1.0,0.0
11970420,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4735717773437,0.8204310536384583,0.2077113986015319,0.1877816766500473,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4744873046875,0.9990000128746032,0.4420969188213348,0.3586927354335785,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4739685058594,0.8786787986755371,0.2578787803649902,0.1806828677654266,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4740295410156,0.8872274160385132,0.2649885714054107,0.2516712844371795,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4734191894531,0.798247754573822,0.1910834610462188,0.8632541298866272,287.4743347167969,287.59014892578125,292.0208435058594,288.4931640625,292.0212097167969,297.2605285644531,285.4774169921875,1.0,0.4081867635250091,1.0,1.0,0.0,1.0,-2.211153507232666,2.2111496925354004,3.927341367671033e-06,1.703999638557434,0.863525927066803,0.863525927066803,0.0,66.67510223388672,117.0,19387.408203125,-0.0,868.1295776367188,1.0,283.1499938964844,284.77783203125,291.5003967285156,292.8340148925781,293.1499938964844,293.1499938964844,283.1499938964844,23954.287109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.637670636177063,1.0,0.0,0.0,2.840028762817383,2.840043783187866,5.381940013649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4392.603515625,0.0,734.8043212890625,1895.4371337890625,0.0,1157.9027099609375,0.7040804624557495,1.0,0.0,3.0,1.0,0.0
11970480,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4735717773437,0.8204310536384583,0.2077113986015319,0.1877816766500473,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4744873046875,0.9990000128746032,0.4420969188213348,0.3586927354335785,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4739685058594,0.8786787986755371,0.2578787803649902,0.1806828677654266,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4740295410156,0.8872274160385132,0.2649885714054107,0.2516712844371795,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4734191894531,0.798247754573822,0.1910834610462188,0.8632541298866272,287.4743347167969,287.59014892578125,292.0208435058594,288.4931640625,292.0212097167969,297.2605285644531,285.4774169921875,1.0,0.4081867635250091,1.0,1.0,0.0,1.0,-2.211153507232666,2.2111496925354004,3.927341367671033e-06,1.703999638557434,0.863525927066803,0.863525927066803,0.0,66.67510223388672,117.0,19387.408203125,-0.0,868.1295776367188,1.0,283.1499938964844,284.77783203125,291.5003967285156,292.8340148925781,293.1499938964844,293.1499938964844,283.1499938964844,23954.287109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.637670636177063,1.0,0.0,0.0,2.840028762817383,2.840043783187866,5.381940013649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4392.603515625,0.0,734.8043212890625,1895.4371337890625,0.0,1157.9027099609375,0.7040804624557495,1.0,0.0,3.0,1.0,0.0
11970540,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5329284667969,0.7874865531921387,0.2081131637096405,0.1885257363319397,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5340270996094,0.9990000128746032,0.4362612664699554,0.4070858955383301,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5333557128906,0.845527708530426,0.2600758969783783,0.182510569691658,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.53338623046875,0.8517524600028992,0.2657679319381714,0.2528144121170044,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5327453613281,0.7659032940864563,0.1915627866983413,0.8676037192344666,287.53375244140625,287.6091003417969,292.00555419921875,288.4585266113281,292.0059814453125,297.2123107910156,285.5368957519531,1.0,0.4270388484001159,1.0,1.0,0.0,1.0,-2.2789628505706787,2.278958797454834,4.171164164290531e-06,1.7566355466842651,0.8628048896789551,0.8628048896789551,0.0,78.57505798339844,120.0,19472.595703125,-0.0,980.6515502929688,1.0,283.1499938964844,284.8256225585937,291.4722900390625,292.8124084472656,293.1499938964844,293.1499938964844,283.1499938964844,22854.958984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6404732465744019,1.0,0.0,0.0,2.770942687988281,2.770956754684448,5.1232836995041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4389.35205078125,0.0,682.7686157226562,1895.4371337890625,0.0,1176.410888671875,0.6869596242904663,1.0,0.0,3.0,1.0,0.0
11970600,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5329284667969,0.7874865531921387,0.2081131637096405,0.1885257363319397,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5340270996094,0.9990000128746032,0.4362612664699554,0.4070858955383301,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5333557128906,0.845527708530426,0.2600758969783783,0.182510569691658,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.53338623046875,0.8517524600028992,0.2657679319381714,0.2528144121170044,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5327453613281,0.7659032940864563,0.1915627866983413,0.8676037192344666,287.53375244140625,287.6091003417969,292.00555419921875,288.4585266113281,292.0059814453125,297.2123107910156,285.5368957519531,1.0,0.4270388484001159,1.0,1.0,0.0,1.0,-2.2789628505706787,2.278958797454834,4.171164164290531e-06,1.7566355466842651,0.8628048896789551,0.8628048896789551,0.0,78.57505798339844,120.0,19472.595703125,-0.0,980.6515502929688,1.0,283.1499938964844,284.8256225585937,291.4722900390625,292.8124084472656,293.1499938964844,293.1499938964844,283.1499938964844,22854.958984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6404732465744019,1.0,0.0,0.0,2.770942687988281,2.770956754684448,5.1232836995041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4389.35205078125,0.0,682.7686157226562,1895.4371337890625,0.0,1176.410888671875,0.6869596242904663,1.0,0.0,3.0,1.0,0.0
11970660,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648803710937,0.7522748708724976,0.2082906514406204,0.1892867237329483,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5650634765625,0.9616117477416992,0.4303129017353058,0.4093939363956451,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56494140625,0.8115004897117615,0.2620670199394226,0.1843598932027816,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5649719238281,0.8160364627838135,0.2663307189941406,0.253973513841629,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648498535156,0.733163058757782,0.1916787475347519,0.8712138533592224,287.5650329589844,287.6313781738281,291.98760986328125,288.4208679199219,291.9880676269531,297.1734619140625,285.5657043457031,1.0,0.439918577671051,1.0,1.0,0.0,1.0,-2.292413711547852,2.292409420013428,4.221269136905903e-06,1.7675374746322632,0.8620626330375671,0.8620626330375671,0.0,93.3953628540039,108.0,19254.3671875,-0.0,1051.5550537109375,1.0,283.1499938964844,284.8515319824219,291.43267822265625,292.7704467773437,293.1499938964844,293.1499938964844,283.1499938964844,21776.7265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6430872678756714,1.0,0.0,0.0,2.702122926712036,2.702136516571045,4.871957912655489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4370.470703125,0.0,633.3871459960938,1895.4371337890625,0.0,1193.845458984375,0.669872522354126,1.0,0.0,3.0,1.0,0.0
11970720,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648803710937,0.7522748708724976,0.2082906514406204,0.1892867237329483,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5650634765625,0.9616117477416992,0.4303129017353058,0.4093939363956451,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56494140625,0.8115004897117615,0.2620670199394226,0.1843598932027816,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5649719238281,0.8160364627838135,0.2663307189941406,0.253973513841629,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648498535156,0.733163058757782,0.1916787475347519,0.8712138533592224,287.5650329589844,287.6313781738281,291.98760986328125,288.4208679199219,291.9880676269531,297.1734619140625,285.5657043457031,1.0,0.439918577671051,1.0,1.0,0.0,1.0,-2.292413711547852,2.292409420013428,4.221269136905903e-06,1.7675374746322632,0.8620626330375671,0.8620626330375671,0.0,93.3953628540039,108.0,19254.3671875,-0.0,1051.5550537109375,1.0,283.1499938964844,284.8515319824219,291.43267822265625,292.7704467773437,293.1499938964844,293.1499938964844,283.1499938964844,21776.7265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6430872678756714,1.0,0.0,0.0,2.702122926712036,2.702136516571045,4.871957912655489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4370.470703125,0.0,633.3871459960938,1895.4371337890625,0.0,1193.845458984375,0.669872522354126,1.0,0.0,3.0,1.0,0.0
11970780,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5811462402344,0.741458535194397,0.2083512395620346,0.1895671933889389,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5813293457031,0.9434449076652528,0.4284952282905578,0.4071812629699707,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.58123779296875,0.800897479057312,0.2639668881893158,0.1858548521995544,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.58123779296875,0.8041569590568542,0.2667739689350128,0.2546347677707672,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.58111572265625,0.7228590846061707,0.1916750073432922,0.8723320364952087,287.581298828125,287.6566162109375,291.9672546386719,288.3804931640625,291.9677734375,297.16650390625,285.5817565917969,1.0,0.4437736570835113,1.0,1.0,0.0,1.0,-2.2922680377960205,2.2922637462615967,4.221085418976145e-06,1.7676242589950562,0.8610191941261292,0.8610191941261292,0.0,99.19476318359376,96.0,18935.94921875,-0.0,1074.8551025390625,1.0,283.1499938964844,284.86834716796875,291.3774108886719,292.6999816894531,293.1499938964844,293.1499938964844,283.1499938964844,20726.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64253169298172,1.0,0.0,0.0,2.632213592529297,2.6322264671325684,4.623124993941019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4341.9111328125,0.0,585.8192138671875,1895.4371337890625,0.0,1190.1260986328125,0.6525360345840454,1.0,0.0,3.0,1.0,0.0
11970840,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5811462402344,0.741458535194397,0.2083512395620346,0.1895671933889389,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5813293457031,0.9434449076652528,0.4284952282905578,0.4071812629699707,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.58123779296875,0.800897479057312,0.2639668881893158,0.1858548521995544,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.58123779296875,0.8041569590568542,0.2667739689350128,0.2546347677707672,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.58111572265625,0.7228590846061707,0.1916750073432922,0.8723320364952087,287.581298828125,287.6566162109375,291.9672546386719,288.3804931640625,291.9677734375,297.16650390625,285.5817565917969,1.0,0.4437736570835113,1.0,1.0,0.0,1.0,-2.2922680377960205,2.2922637462615967,4.221085418976145e-06,1.7676242589950562,0.8610191941261292,0.8610191941261292,0.0,99.19476318359376,96.0,18935.94921875,-0.0,1074.8551025390625,1.0,283.1499938964844,284.86834716796875,291.3774108886719,292.6999816894531,293.1499938964844,293.1499938964844,283.1499938964844,20726.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64253169298172,1.0,0.0,0.0,2.632213592529297,2.6322264671325684,4.623124993941019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4341.9111328125,0.0,585.8192138671875,1895.4371337890625,0.0,1190.1260986328125,0.6525360345840454,1.0,0.0,3.0,1.0,0.0
11970900,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5911560058594,0.7415631413459778,0.2084030658006668,0.1896029114723205,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.59149169921875,0.9431985020637512,0.4282724559307098,0.4067937433719635,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5912780761719,0.8019592761993408,0.2649454772472381,0.1865259557962417,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5912780761719,0.8044554591178894,0.267003059387207,0.2548443377017975,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910949707031,0.7229238152503967,0.1916892379522323,0.8723538517951965,287.5914001464844,287.6702575683594,291.95623779296875,288.359375,291.9568176269531,297.1669616699219,285.5922546386719,1.0,0.4437014460563659,1.0,1.0,0.0,1.0,-2.292929649353028,2.2929253578186035,4.223507403366966e-06,1.7681318521499634,0.8604573607444763,0.8604573607444763,0.0,99.18070220947266,96.0,18759.94921875,-0.0,1075.508544921875,1.0,283.1499938964844,284.8798522949219,291.348388671875,292.6603698730469,293.1499938964844,293.1499938964844,283.1499938964844,20081.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6410377025604248,1.0,0.0,0.0,2.588830947875977,2.58884334564209,4.47198885922262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4325.8623046875,0.0,557.5046997070312,1895.4371337890625,0.0,1180.1617431640625,0.6445755958557129,1.0,0.0,3.0,1.0,0.0
11970960,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.59649658203125,0.7440213561058044,0.208477646112442,0.1896103322505951,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5966186523437,0.9468064904212952,0.4282951354980469,0.4066509306430816,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5965576171875,0.80580735206604,0.2659531831741333,0.1871789246797561,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5965576171875,0.8075135350227356,0.2672458291053772,0.2550146579742431,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5964660644531,0.7252483367919922,0.1917224526405334,0.8722116351127625,287.5965881347656,287.6845092773437,291.9447631835937,288.33770751953125,291.9453430175781,297.16851806640625,285.596923828125,1.0,0.4426495134830475,1.0,1.0,0.0,1.0,-2.293585062026977,2.2935807704925537,4.225908014632296e-06,1.7686346769332886,0.8597835898399353,0.8597835898399353,0.0,97.86124420166016,84.0,18632.7890625,-0.0,1071.0548095703125,1.0,283.1499938964844,284.8879699707031,291.32098388671875,292.6242370605469,293.1499938964844,293.1499938964844,283.1499938964844,19687.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6390515565872192,1.0,0.0,0.0,2.560903549194336,2.56091570854187,4.376024662633427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4313.5888671875,0.0,539.848876953125,1895.4371337890625,0.0,1166.998291015625,0.6378577351570129,1.0,0.0,3.0,1.0,0.0
