time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11971020,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5985717773437,0.7531026005744934,0.2086354792118072,0.1895690709352493,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5985717773437,0.9600499868392944,0.428652286529541,0.4067018330097198,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5985717773437,0.8175166845321655,0.2677732110023498,0.1882984936237335,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5985717773437,0.81782066822052,0.2676851153373718,0.2552412152290344,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5985717773437,0.7337202429771423,0.1918108165264129,0.8716884851455688,287.5985717773437,287.7109680175781,291.92340087890625,288.29833984375,291.9240417480469,297.1723327636719,285.5985107421875,1.0,0.4390435516834259,1.0,1.0,0.0,1.0,-2.294585466384888,2.294581174850464,4.229575097269844e-06,1.7694034576416016,0.8582882881164551,0.8582882881164551,0.0,93.24337005615234,84.0,18425.587890625,-0.0,1054.07275390625,1.0,283.1499938964844,284.8951416015625,291.2776184082031,292.5665588378906,293.1499938964844,293.1499938964844,283.1499938964844,19191.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6352735161781311,1.0,0.0,0.0,2.523091077804565,2.5231029987335205,4.2477529405005043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4293.4169921875,0.0,516.7057495117188,1895.4371337890625,0.0,1142.2254638671875,0.6288018226623535,1.0,0.0,3.0,1.0,0.0
11971080,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.598388671875,0.7547899484634399,0.2086590528488159,0.1895589679479599,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5983581542969,0.9623885750770568,0.4287202656269073,0.4067254960536957,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.598388671875,0.8195180892944336,0.2680256068706512,0.1884491294622421,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.598388671875,0.8196403384208679,0.2677458524703979,0.2552661597728729,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.598388671875,0.7352766990661621,0.1918254196643829,0.87159663438797,287.5983581542969,287.7146911621094,291.92041015625,288.2928466796875,291.9210205078125,297.17291259765625,285.5982666015625,1.0,0.4384150505065918,1.0,1.0,0.0,1.0,-2.2947022914886475,2.2946982383728027,4.230003469274379e-06,1.7694931030273438,0.858052670955658,0.858052670955658,0.0,92.43810272216795,72.0,18398.615234375,-0.0,1051.0487060546875,1.0,283.1499938964844,284.8956298828125,291.27203369140625,292.5591735839844,293.1499938964844,293.1499938964844,283.1499938964844,19139.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6347670555114746,1.0,0.0,0.0,2.518803834915161,2.518815517425537,4.233329207181669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4290.80322265625,0.0,514.1423950195312,1895.4371337890625,0.0,1138.931396484375,0.627779483795166,1.0,0.0,3.0,1.0,0.0
11971140,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5935363769531,0.7733743190765381,0.2088710963726043,0.1894454658031463,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5934143066406,0.9851532578468324,0.4293757081031799,0.4069897830486297,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5934753417969,0.8403664231300354,0.2701672613620758,0.1896966844797134,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5934753417969,0.8389208316802979,0.2682577073574066,0.2554331421852112,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59356689453125,0.7523653507232666,0.1919695436954498,0.8707125186920166,287.59344482421875,287.74688720703125,291.8944396972656,288.24627685546875,291.8951110839844,297.1777648925781,285.5930480957031,1.0,0.4322262108325958,1.0,1.0,0.0,1.0,-2.295520782470703,2.29551649093628,4.233001618558774e-06,1.7701200246810913,0.8557651042938232,0.8557651042938232,0.0,84.53882598876953,60.0,18181.939453125,-0.0,1021.02490234375,1.0,283.1499938964844,284.8963623046875,291.2269592285156,292.50018310546875,293.1499938964844,293.1499938964844,283.1499938964844,18809.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6308611035346985,1.0,0.0,0.0,2.4888622760772705,2.4888737201690674,4.133282232032798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4269.6982421875,0.0,496.6524963378906,1895.4371337890625,0.0,1113.7418212890625,0.6206856966018677,1.0,0.0,3.0,1.0,0.0
11971200,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5935363769531,0.7733743190765381,0.2088710963726043,0.1894454658031463,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5934143066406,0.9851532578468324,0.4293757081031799,0.4069897830486297,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5934753417969,0.8403664231300354,0.2701672613620758,0.1896966844797134,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5934753417969,0.8389208316802979,0.2682577073574066,0.2554331421852112,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59356689453125,0.7523653507232666,0.1919695436954498,0.8707125186920166,287.59344482421875,287.74688720703125,291.8944396972656,288.24627685546875,291.8951110839844,297.1777648925781,285.5930480957031,1.0,0.4322262108325958,1.0,1.0,0.0,1.0,-2.295520782470703,2.29551649093628,4.233001618558774e-06,1.7701200246810913,0.8557651042938232,0.8557651042938232,0.0,84.53882598876953,60.0,18181.939453125,-0.0,1021.02490234375,1.0,283.1499938964844,284.8963623046875,291.2269592285156,292.50018310546875,293.1499938964844,293.1499938964844,283.1499938964844,18809.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6308611035346985,1.0,0.0,0.0,2.4888622760772705,2.4888737201690674,4.133282232032798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4269.6982421875,0.0,496.6524963378906,1895.4371337890625,0.0,1113.7418212890625,0.6206856966018677,1.0,0.0,3.0,1.0,0.0
11971260,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5810852050781,0.7955341935157776,0.209073930978775,0.1893548220396042,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5805358886719,0.9990000128746032,0.4305613338947296,0.3969385325908661,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5808410644531,0.8652287721633911,0.2723435461521148,0.190991461277008,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5808410644531,0.8619105219841003,0.268747329711914,0.255609929561615,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5811767578125,0.7731338739395142,0.1921151876449585,0.8699899911880493,287.5806579589844,287.7807312011719,291.8671569824219,288.1982421875,291.86785888671875,297.18341064453125,285.5790405273437,1.0,0.4242800772190094,1.0,1.0,0.0,1.0,-2.284263610839844,2.28425931930542,4.192168034933275e-06,1.7616705894470217,0.852805495262146,0.852805495262146,0.0,76.58921813964844,48.0,17921.994140625,-0.0,978.33203125,1.0,283.1499938964844,284.88916015625,291.1815795898437,292.4415588378906,293.1499938964844,293.1499938964844,283.1499938964844,18622.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6275487542152405,1.0,0.0,0.0,2.465872049331665,2.465883255004883,4.057274622937257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4247.177734375,0.0,483.8191833496094,1895.4371337890625,0.0,1092.6824951171875,0.6153244972229004,1.0,0.0,3.0,1.0,0.0
11971320,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5810852050781,0.7955341935157776,0.209073930978775,0.1893548220396042,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5805358886719,0.9990000128746032,0.4305613338947296,0.3969385325908661,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5808410644531,0.8652287721633911,0.2723435461521148,0.190991461277008,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5808410644531,0.8619105219841003,0.268747329711914,0.255609929561615,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5811767578125,0.7731338739395142,0.1921151876449585,0.8699899911880493,287.5806579589844,287.7807312011719,291.8671569824219,288.1982421875,291.86785888671875,297.18341064453125,285.5790405273437,1.0,0.4242800772190094,1.0,1.0,0.0,1.0,-2.284263610839844,2.28425931930542,4.192168034933275e-06,1.7616705894470217,0.852805495262146,0.852805495262146,0.0,76.58921813964844,48.0,17921.994140625,-0.0,978.33203125,1.0,283.1499938964844,284.88916015625,291.1815795898437,292.4415588378906,293.1499938964844,293.1499938964844,283.1499938964844,18622.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6275487542152405,1.0,0.0,0.0,2.465872049331665,2.465883255004883,4.057274622937257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4247.177734375,0.0,483.8191833496094,1895.4371337890625,0.0,1092.6824951171875,0.6153244972229004,1.0,0.0,3.0,1.0,0.0
11971380,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5491638183594,0.816344141960144,0.2091712802648544,0.1892372965812683,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.54852294921875,0.9990000128746032,0.435830146074295,0.367247611284256,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.548828125,0.8903858065605164,0.2744655013084411,0.1923005431890487,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5488586425781,0.8849660158157349,0.2691337764263153,0.2557585537433624,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5492858886719,0.7936896681785583,0.1921795606613159,0.8692180514335632,287.54864501953125,287.8158874511719,291.8388061523437,288.1491394042969,291.83953857421875,297.2014465332031,285.54656982421875,1.0,0.4137495458126068,1.0,1.0,0.0,1.0,-2.249287366867065,2.2492833137512207,4.06513390771579e-06,1.7345492839813232,0.8487999439239502,0.8487999439239502,0.0,69.48466491699219,51.0,17544.279296875,-0.0,915.7207641601562,1.0,283.1499938964844,284.8670349121094,291.1296081542969,292.3705749511719,293.1499938964844,293.1499938964844,283.1499938964844,18539.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6237592101097107,1.0,0.0,0.0,2.445873022079468,2.445884227752685,3.9917298977343307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4217.2236328125,0.0,473.2352294921875,1895.4371337890625,0.0,1068.9344482421875,0.6107693910598755,1.0,0.0,3.0,1.0,0.0
11971440,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5491638183594,0.816344141960144,0.2091712802648544,0.1892372965812683,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.54852294921875,0.9990000128746032,0.435830146074295,0.367247611284256,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.548828125,0.8903858065605164,0.2744655013084411,0.1923005431890487,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5488586425781,0.8849660158157349,0.2691337764263153,0.2557585537433624,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5492858886719,0.7936896681785583,0.1921795606613159,0.8692180514335632,287.54864501953125,287.8158874511719,291.8388061523437,288.1491394042969,291.83953857421875,297.2014465332031,285.54656982421875,1.0,0.4137495458126068,1.0,1.0,0.0,1.0,-2.249287366867065,2.2492833137512207,4.06513390771579e-06,1.7345492839813232,0.8487999439239502,0.8487999439239502,0.0,69.48466491699219,51.0,17544.279296875,-0.0,915.7207641601562,1.0,283.1499938964844,284.8670349121094,291.1296081542969,292.3705749511719,293.1499938964844,293.1499938964844,283.1499938964844,18539.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6237592101097107,1.0,0.0,0.0,2.445873022079468,2.445884227752685,3.9917298977343307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4217.2236328125,0.0,473.2352294921875,1895.4371337890625,0.0,1068.9344482421875,0.6107693910598755,1.0,0.0,3.0,1.0,0.0
11971500,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5328674316406,0.8245917558670044,0.2092088758945465,0.1891869008541107,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5323486328125,0.9990000128746032,0.4398189485073089,0.3555642068386078,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5325927734375,0.9014112949371338,0.2755338549613952,0.1929744035005569,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5325927734375,0.8949283957481384,0.2693142890930176,0.2558410465717315,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.532958984375,0.8024532198905945,0.1922191083431244,0.8689422607421875,287.5324401855469,287.8338623046875,291.8243103027344,288.124267578125,291.8250427246094,297.2188720703125,285.53082275390625,1.0,0.4100551605224609,1.0,1.0,0.0,1.0,-2.235757350921631,2.235753297805786,4.016224465885898e-06,1.7238681316375732,0.8464463353157043,0.8464463353157043,0.0,66.8230209350586,51.0,17371.4296875,-0.0,892.3190307617188,1.0,283.1499938964844,284.8562927246094,291.1015014648437,292.3316955566406,293.1499938964844,293.1499938964844,283.1499938964844,18524.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.621322512626648,1.0,0.0,0.0,2.436174392700196,2.436185359954834,3.960135757097305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.04296875,0.0,468.28564453125,1895.4371337890625,0.0,1053.861572265625,0.6085973381996155,1.0,0.0,3.0,1.0,0.0
11971560,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5196228027344,0.8312280774116516,0.2092460244894027,0.1891569197177887,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5191955566406,0.9990000128746032,0.4440069794654846,0.3464535474777221,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5193786621094,0.9109743237495422,0.2766155898571014,0.1936733126640319,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5194091796875,0.9030712246894836,0.269492506980896,0.2559435069561004,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.51971435546875,0.8095022439956665,0.1922735273838043,0.868834912776947,287.5192565917969,287.85205078125,291.80963134765625,288.0992736816406,291.8103942871094,297.2394104003906,285.5178527832031,1.0,0.4071263968944549,1.0,1.0,0.0,1.0,-2.225607395172119,2.2256033420562744,3.979848315793788e-06,1.7159184217453003,0.8439124822616577,0.8439124822616577,0.0,64.81439971923828,54.0,17217.318359375,-0.0,874.889404296875,1.0,283.1499938964844,284.8476867675781,291.07373046875,292.2936096191406,293.1499938964844,293.1499938964844,283.1499938964844,18520.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6186203956604004,1.0,0.0,0.0,2.4264349937438965,2.4264461994171143,3.928535647901299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4187.974609375,0.0,463.40667724609375,1895.4371337890625,0.0,1037.3294677734375,0.6064332127571106,1.0,0.0,3.0,1.0,0.0
11971620,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4979248046875,0.8410787582397461,0.2093259841203689,0.1891397088766098,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.49761962890625,0.9990000128746032,0.452167272567749,0.3336254060268402,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4977111816406,0.926938533782959,0.2788282334804535,0.1951339393854141,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49774169921875,0.9159591197967528,0.2698475420475006,0.2561870515346527,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4979858398437,0.8194193243980408,0.1924295872449875,0.8690288066864014,287.4976501464844,287.88885498046875,291.77996826171875,288.0489501953125,291.7807312011719,297.27984619140625,285.49658203125,1.0,0.4032453000545501,1.0,1.0,0.0,1.0,-2.212451219558716,2.212447166442871,3.932924755645217e-06,1.7055931091308594,0.8382981419563293,0.8382981419563293,0.0,62.09651565551758,57.0,16943.79296875,-0.0,852.0880126953125,1.0,283.1499938964844,284.8342590332031,291.0213623046875,292.2223815917969,293.1499938964844,293.1499938964844,283.1499938964844,18538.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6130293011665344,1.0,0.0,0.0,2.4062588214874268,2.406269788742065,3.863474660192878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.2900390625,0.0,453.5409851074219,1895.4371337890625,0.0,1003.7412719726562,0.6019913554191589,1.0,0.0,3.0,1.0,0.0
11971680,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4979248046875,0.8410787582397461,0.2093259841203689,0.1891397088766098,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.49761962890625,0.9990000128746032,0.452167272567749,0.3336254060268402,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4977111816406,0.926938533782959,0.2788282334804535,0.1951339393854141,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49774169921875,0.9159591197967528,0.2698475420475006,0.2561870515346527,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4979858398437,0.8194193243980408,0.1924295872449875,0.8690288066864014,287.4976501464844,287.88885498046875,291.77996826171875,288.0489501953125,291.7807312011719,297.27984619140625,285.49658203125,1.0,0.4032453000545501,1.0,1.0,0.0,1.0,-2.212451219558716,2.212447166442871,3.932924755645217e-06,1.7055931091308594,0.8382981419563293,0.8382981419563293,0.0,62.09651565551758,57.0,16943.79296875,-0.0,852.0880126953125,1.0,283.1499938964844,284.8342590332031,291.0213623046875,292.2223815917969,293.1499938964844,293.1499938964844,283.1499938964844,18538.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6130293011665344,1.0,0.0,0.0,2.4062588214874268,2.406269788742065,3.863474660192878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.2900390625,0.0,453.5409851074219,1895.4371337890625,0.0,1003.7412719726562,0.6019913554191589,1.0,0.0,3.0,1.0,0.0
11971740,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4818115234375,0.8467731475830078,0.2094225883483886,0.1891763061285019,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4815979003906,0.9990000128746032,0.4594892859458923,0.3266766667366028,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4816589355469,0.937406063079834,0.2811158299446106,0.1966768652200698,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.481689453125,0.9238395690917968,0.2702100276947021,0.2564782202243805,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4818420410156,0.825013279914856,0.1926368027925491,0.8696780204772949,287.4815979003906,287.9259948730469,291.75,287.9984741210937,291.7507629394531,297.3119812011719,285.4808654785156,1.0,0.4014870524406433,1.0,1.0,0.0,1.0,-2.207125902175904,2.2071220874786377,3.913960426871199e-06,1.7013802528381348,0.8320097327232361,0.8320097327232361,0.0,60.71345520019531,60.0,16706.771484375,-0.0,841.8681640625,1.0,283.1499938964844,284.825439453125,290.9728088378906,292.1575927734375,293.1499938964844,293.1499938964844,283.1499938964844,18578.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.607855498790741,1.0,0.0,0.0,2.384482145309448,2.384492874145508,3.793861935719178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4139.2822265625,0.0,443.16802978515625,1895.4371337890625,0.0,973.4168701171876,0.5972369909286499,1.0,0.0,3.0,1.0,0.0
11971800,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4818115234375,0.8467731475830078,0.2094225883483886,0.1891763061285019,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4815979003906,0.9990000128746032,0.4594892859458923,0.3266766667366028,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4816589355469,0.937406063079834,0.2811158299446106,0.1966768652200698,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.481689453125,0.9238395690917968,0.2702100276947021,0.2564782202243805,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4818420410156,0.825013279914856,0.1926368027925491,0.8696780204772949,287.4815979003906,287.9259948730469,291.75,287.9984741210937,291.7507629394531,297.3119812011719,285.4808654785156,1.0,0.4014870524406433,1.0,1.0,0.0,1.0,-2.207125902175904,2.2071220874786377,3.913960426871199e-06,1.7013802528381348,0.8320097327232361,0.8320097327232361,0.0,60.71345520019531,60.0,16706.771484375,-0.0,841.8681640625,1.0,283.1499938964844,284.825439453125,290.9728088378906,292.1575927734375,293.1499938964844,293.1499938964844,283.1499938964844,18578.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.607855498790741,1.0,0.0,0.0,2.384482145309448,2.384492874145508,3.793861935719178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4139.2822265625,0.0,443.16802978515625,1895.4371337890625,0.0,973.4168701171876,0.5972369909286499,1.0,0.0,3.0,1.0,0.0
11971860,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.47052001953125,0.848842442035675,0.2095396220684051,0.189261183142662,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.47039794921875,0.9990000128746032,0.4657943248748779,0.3243435621261596,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4704284667969,0.9429298639297484,0.2834798097610473,0.1982966214418411,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.470458984375,0.9268937706947328,0.2705868482589721,0.256813496351242,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4705810546875,0.8271313309669495,0.1928689032793045,0.8706216812133789,287.47039794921875,287.963134765625,291.72003173828125,287.9482421875,291.7208251953125,297.3346862792969,285.46990966796875,1.0,0.4013633131980896,1.0,1.0,0.0,1.0,-2.2079031467437744,2.2078990936279297,3.9166188798844814e-06,1.7019323110580444,0.8251107335090637,0.8251107335090637,0.0,60.32805633544922,63.0,16496.640625,-0.0,841.14990234375,1.0,283.1499938964844,284.8207092285156,290.92608642578125,292.096923828125,293.1499938964844,293.1499938964844,283.1499938964844,18632.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6034241318702698,1.0,0.0,0.0,2.3605878353118896,2.360598564147949,3.718208176906046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4117.99072265625,0.0,432.0325927734375,1895.4371337890625,0.0,948.0343017578124,0.5920464992523193,1.0,0.0,3.0,1.0,0.0
11971920,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.47052001953125,0.848842442035675,0.2095396220684051,0.189261183142662,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.47039794921875,0.9990000128746032,0.4657943248748779,0.3243435621261596,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4704284667969,0.9429298639297484,0.2834798097610473,0.1982966214418411,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.470458984375,0.9268937706947328,0.2705868482589721,0.256813496351242,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4705810546875,0.8271313309669495,0.1928689032793045,0.8706216812133789,287.47039794921875,287.963134765625,291.72003173828125,287.9482421875,291.7208251953125,297.3346862792969,285.46990966796875,1.0,0.4013633131980896,1.0,1.0,0.0,1.0,-2.2079031467437744,2.2078990936279297,3.9166188798844814e-06,1.7019323110580444,0.8251107335090637,0.8251107335090637,0.0,60.32805633544922,63.0,16496.640625,-0.0,841.14990234375,1.0,283.1499938964844,284.8207092285156,290.92608642578125,292.096923828125,293.1499938964844,293.1499938964844,283.1499938964844,18632.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6034241318702698,1.0,0.0,0.0,2.3605878353118896,2.360598564147949,3.718208176906046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4117.99072265625,0.0,432.0325927734375,1895.4371337890625,0.0,948.0343017578124,0.5920464992523193,1.0,0.0,3.0,1.0,0.0
11971980,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.46343994140625,0.8479315042495728,0.2096764594316482,0.1893876045942306,297.4571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.46337890625,0.9990000128746032,0.4710999429225921,0.3256479501724243,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4634094238281,0.944524109363556,0.2859160900115967,0.1999856829643249,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4634094238281,0.9259729385375975,0.2709814608097076,0.2571894824504852,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4634704589844,0.8264232873916626,0.1931032985448837,0.8717162013053894,287.46337890625,287.9999694824219,291.6903686523437,287.89849853515625,291.69110107421875,297.3486633300781,285.463134765625,1.0,0.4025068879127502,1.0,1.0,0.0,1.0,-2.213413715362549,2.213409662246704,3.9360643313557375e-06,1.7061809301376345,0.8176575303077698,0.8176575303077698,0.0,60.71287536621094,66.0,16306.0322265625,-0.0,847.7858276367188,1.0,283.1499938964844,284.8196716308594,290.8796691894531,292.0381774902344,293.1499938964844,293.1499938964844,283.1499938964844,18694.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5996739268302917,1.0,0.0,0.0,2.334270477294922,2.3342809677124023,3.635763903275802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4097.68505859375,0.0,420.015869140625,1895.4371337890625,0.0,926.98583984375,0.5863480567932129,1.0,0.0,3.0,1.0,0.0
11972040,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.46343994140625,0.8479315042495728,0.2096764594316482,0.1893876045942306,297.4571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.46337890625,0.9990000128746032,0.4710999429225921,0.3256479501724243,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4634094238281,0.944524109363556,0.2859160900115967,0.1999856829643249,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4634094238281,0.9259729385375975,0.2709814608097076,0.2571894824504852,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4634704589844,0.8264232873916626,0.1931032985448837,0.8717162013053894,287.46337890625,287.9999694824219,291.6903686523437,287.89849853515625,291.69110107421875,297.3486633300781,285.463134765625,1.0,0.4025068879127502,1.0,1.0,0.0,1.0,-2.213413715362549,2.213409662246704,3.9360643313557375e-06,1.7061809301376345,0.8176575303077698,0.8176575303077698,0.0,60.71287536621094,66.0,16306.0322265625,-0.0,847.7858276367188,1.0,283.1499938964844,284.8196716308594,290.8796691894531,292.0381774902344,293.1499938964844,293.1499938964844,283.1499938964844,18694.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5996739268302917,1.0,0.0,0.0,2.334270477294922,2.3342809677124023,3.635763903275802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4097.68505859375,0.0,420.015869140625,1895.4371337890625,0.0,926.98583984375,0.5863480567932129,1.0,0.0,3.0,1.0,0.0
11972100,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4613037109375,0.8465784192085266,0.2097516655921936,0.1894643008708953,297.4608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4612731933594,0.9990000128746032,0.4734012484550476,0.3274095058441162,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4612731933594,0.9441453218460084,0.2871596813201904,0.2008538395166397,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4612731933594,0.9243122935295104,0.271185964345932,0.2573917210102081,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4613342285156,0.8252072334289551,0.1932167559862136,0.8722882270812988,287.4612731933594,288.01812744140625,291.6756896972656,287.8739318847656,291.67645263671875,297.35272216796875,285.46112060546875,1.0,0.4034620821475982,1.0,1.0,0.0,1.0,-2.21759295463562,2.2175889015197754,3.95087045035325e-06,1.7094173431396484,0.8137401342391968,0.8137401342391968,0.0,61.14116668701172,66.0,16216.2353515625,-0.0,853.3539428710938,1.0,283.1499938964844,284.8204345703125,290.8563842773437,292.0091247558594,293.1499938964844,293.1499938964844,283.1499938964844,18726.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5979874730110168,1.0,0.0,0.0,2.320150852203369,2.3201613426208496,3.5919131846640084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4087.769287109375,0.0,413.6671752929688,1895.4371337890625,0.0,917.6558837890624,0.583296000957489,1.0,0.0,3.0,1.0,0.0
11972160,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4600524902344,0.8447473645210266,0.209831029176712,0.1895489245653152,297.4619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.46002197265625,0.9990000128746032,0.4754837155342102,0.3297873735427856,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.46002197265625,0.9431278705596924,0.2884194254875183,0.2017365992069244,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.46002197265625,0.922009527683258,0.2713954150676727,0.2576028406620025,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4600524902344,0.823520839214325,0.1933262795209884,0.8728649020195007,287.46002197265625,288.0361022949219,291.66119384765625,287.8495788574219,291.66192626953125,297.3551025390625,285.4599609375,1.0,0.4046300649642944,1.0,1.0,0.0,1.0,-2.2225561141967773,2.222552299499512,3.968501005147118e-06,1.713265895843506,0.8097047805786133,0.8097047805786133,0.0,61.70286560058594,69.0,16129.3037109375,-0.0,860.1925048828125,1.0,283.1499938964844,284.82196044921875,290.8330383300781,291.980224609375,293.1499938964844,293.1499938964844,283.1499938964844,18759.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5963851809501648,1.0,0.0,0.0,2.3053770065307617,2.305387496948242,3.54631481513934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4077.9765625,0.0,407.0949401855469,1895.4371337890625,0.0,908.8723754882812,0.5801051259040833,1.0,0.0,3.0,1.0,0.0
11972220,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4598083496094,0.8401934504508972,0.2099942862987518,0.1897312700748443,297.4582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4598388671875,0.9990000128746032,0.4789121747016907,0.3357881009578705,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4598083496094,0.9397292137145996,0.2908817231655121,0.203469768166542,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4598083496094,0.9162086844444276,0.2718115448951721,0.2580316960811615,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4598083496094,0.8192148208618164,0.193524032831192,0.8739675283432007,287.4598388671875,288.06988525390625,291.63397216796875,287.8037414550781,291.6346740722656,297.3555603027344,285.4599304199219,1.0,0.4073701202869415,1.0,1.0,0.0,1.0,-2.2339026927948,2.233898639678955,4.008980340586277e-06,1.7220739126205444,0.801652729511261,0.801652729511261,0.0,63.10136032104492,69.0,15968.65625,-0.0,876.3677368164062,1.0,283.1499938964844,284.8269958496094,290.788330078125,291.9251403808594,293.1499938964844,293.1499938964844,283.1499938964844,18823.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5934473276138306,1.0,0.0,0.0,2.2751729488372803,2.2751829624176025,3.453998829172633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4059.4951171875,0.0,393.8781127929688,1895.4371337890625,0.0,892.970703125,0.573589026927948,1.0,0.0,3.0,1.0,0.0
11972280,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4598693847656,0.8399804830551147,0.2100013792514801,0.189739391207695,297.4580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4598693847656,0.9990000128746032,0.4790399670600891,0.3360727727413177,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4598693847656,0.9395537972450256,0.2909855246543884,0.203543022274971,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4598693847656,0.9159372448921204,0.2718292772769928,0.2580502033233642,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4598693847656,0.8190100789070129,0.1935319155454635,0.8740131258964539,287.4598693847656,288.0712585449219,291.6328430175781,287.8018493652344,291.633544921875,297.35546875,285.4599914550781,1.0,0.4074963927268982,1.0,1.0,0.0,1.0,-2.234419107437134,2.234415054321289,4.010828433820279e-06,1.7224750518798828,0.8013092875480652,0.8013092875480652,0.0,63.167598724365234,72.0,15962.107421875,-0.0,877.1175537109375,1.0,283.1499938964844,284.8272705078125,290.7864685058594,291.9228515625,293.1499938964844,293.1499938964844,283.1499938964844,18826.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5933271050453186,1.0,0.0,0.0,2.2738630771636963,2.2738733291625977,3.450022916240414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4058.734375,0.0,393.31158447265625,1895.4371337890625,0.0,892.3252563476562,0.573306679725647,1.0,0.0,3.0,1.0,0.0
11972340,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4626159667969,0.8342012763023376,0.2101864367723465,0.1899548023939132,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4626770019531,0.9990000128746032,0.4818591177463531,0.3439488708972931,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.462646484375,0.9344694018363952,0.2936117351055145,0.2054004818201065,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.462646484375,0.9086524844169616,0.2722831666469574,0.2585285604000091,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.46258544921875,0.8133347034454346,0.1937201023101806,0.8751401305198669,287.4626770019531,288.1051025390625,291.6055603027344,287.7555847167969,291.6062316894531,297.3511657714844,285.46295166015625,1.0,0.4109218716621399,1.0,1.0,0.0,1.0,-2.24829649925232,2.2482924461364746,4.0606619222671725e-06,1.733256697654724,0.7925299406051636,0.7925299406051636,0.0,65.00708770751953,75.0,15801.3984375,-0.0,897.6116333007812,1.0,283.1499938964844,284.8353576660156,290.7405700683594,291.8664245605469,293.1499938964844,293.1499938964844,283.1499938964844,18891.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5903373956680298,1.0,0.0,0.0,2.239774465560913,2.239784479141236,3.347356312133343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4039.975830078125,0.0,378.7575378417969,1895.4371337890625,0.0,876.4212646484375,0.5659641027450562,1.0,0.0,3.0,1.0,0.0
11972400,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4626159667969,0.8342012763023376,0.2101864367723465,0.1899548023939132,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4626770019531,0.9990000128746032,0.4818591177463531,0.3439488708972931,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.462646484375,0.9344694018363952,0.2936117351055145,0.2054004818201065,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.462646484375,0.9086524844169616,0.2722831666469574,0.2585285604000091,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.46258544921875,0.8133347034454346,0.1937201023101806,0.8751401305198669,287.4626770019531,288.1051025390625,291.6055603027344,287.7555847167969,291.6062316894531,297.3511657714844,285.46295166015625,1.0,0.4109218716621399,1.0,1.0,0.0,1.0,-2.24829649925232,2.2482924461364746,4.0606619222671725e-06,1.733256697654724,0.7925299406051636,0.7925299406051636,0.0,65.00708770751953,75.0,15801.3984375,-0.0,897.6116333007812,1.0,283.1499938964844,284.8353576660156,290.7405700683594,291.8664245605469,293.1499938964844,293.1499938964844,283.1499938964844,18891.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5903373956680298,1.0,0.0,0.0,2.239774465560913,2.239784479141236,3.347356312133343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4039.975830078125,0.0,378.7575378417969,1895.4371337890625,0.0,876.4212646484375,0.5659641027450562,1.0,0.0,3.0,1.0,0.0
11972460,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.46832275390625,0.8278238773345947,0.2103868722915649,0.1901929974555969,297.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.46844482421875,0.9990000128746032,0.4840152859687805,0.3529826998710632,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4684143066406,0.9284260869026184,0.2962984144687652,0.2073069661855697,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4683837890625,0.9010067582130432,0.2727580964565277,0.2590361833572387,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46832275390625,0.8067547678947449,0.193894162774086,0.8762452006340027,287.46844482421875,288.1372985839844,291.57958984375,287.7110900878906,291.5802307128906,297.3434143066406,285.4688415527344,1.0,0.4147670269012451,1.0,1.0,0.0,1.0,-2.263660192489624,2.2636559009552,4.116222953598481e-06,1.7451980113983154,0.7834279537200928,0.7834279537200928,0.0,67.14517211914062,78.0,15676.8203125,-0.0,920.9676513671876,1.0,283.1499938964844,284.8492736816406,290.6964416503906,291.81280517578125,293.1499938964844,293.1499938964844,283.1499938964844,18952.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5873891115188599,1.0,0.0,0.0,2.203211069107056,2.203220844268799,3.238959891405102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4023.127685546875,0.0,363.5503540039063,1895.4371337890625,0.0,860.9984741210938,0.5581012964248657,1.0,0.0,3.0,1.0,0.0
11972520,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.46832275390625,0.8278238773345947,0.2103868722915649,0.1901929974555969,297.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.46844482421875,0.9990000128746032,0.4840152859687805,0.3529826998710632,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4684143066406,0.9284260869026184,0.2962984144687652,0.2073069661855697,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4683837890625,0.9010067582130432,0.2727580964565277,0.2590361833572387,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46832275390625,0.8067547678947449,0.193894162774086,0.8762452006340027,287.46844482421875,288.1372985839844,291.57958984375,287.7110900878906,291.5802307128906,297.3434143066406,285.4688415527344,1.0,0.4147670269012451,1.0,1.0,0.0,1.0,-2.263660192489624,2.2636559009552,4.116222953598481e-06,1.7451980113983154,0.7834279537200928,0.7834279537200928,0.0,67.14517211914062,78.0,15676.8203125,-0.0,920.9676513671876,1.0,283.1499938964844,284.8492736816406,290.6964416503906,291.81280517578125,293.1499938964844,293.1499938964844,283.1499938964844,18952.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5873891115188599,1.0,0.0,0.0,2.203211069107056,2.203220844268799,3.238959891405102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4023.127685546875,0.0,363.5503540039063,1895.4371337890625,0.0,860.9984741210938,0.5581012964248657,1.0,0.0,3.0,1.0,0.0
11972580,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.47637939453125,0.8211287260055542,0.2106031477451324,0.1904528141021728,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4765625,0.9990000128746032,0.4855780601501465,0.3628082871437073,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4765014648437,0.9219171404838562,0.2990458309650421,0.20926134288311,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4764709472656,0.8931806683540344,0.27325439453125,0.2595717906951904,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4763488769531,0.7995570302009583,0.1940589994192123,0.87734055519104,287.4765319824219,288.1675109863281,291.55523681640625,287.6687316894531,291.55584716796875,297.3332214355469,285.47711181640625,1.0,0.4189154207706451,1.0,1.0,0.0,1.0,-2.280080795288086,2.280076503753662,4.1760549720493145e-06,1.7579636573791504,0.7740605473518372,0.7740605473518372,0.0,69.51570129394531,81.0,15564.43359375,-0.0,946.5894165039062,1.0,283.1499938964844,284.8670654296875,290.655517578125,291.763671875,293.1499938964844,293.1499938964844,283.1499938964844,19009.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5847459435462952,1.0,0.0,0.0,2.1643474102020264,2.164357185363769,3.12570051619332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4007.72705078125,0.0,347.8405456542969,1895.4371337890625,0.0,847.3895263671875,0.5497595071792603,1.0,0.0,3.0,1.0,0.0
11972640,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.47637939453125,0.8211287260055542,0.2106031477451324,0.1904528141021728,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4765625,0.9990000128746032,0.4855780601501465,0.3628082871437073,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4765014648437,0.9219171404838562,0.2990458309650421,0.20926134288311,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4764709472656,0.8931806683540344,0.27325439453125,0.2595717906951904,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4763488769531,0.7995570302009583,0.1940589994192123,0.87734055519104,287.4765319824219,288.1675109863281,291.55523681640625,287.6687316894531,291.55584716796875,297.3332214355469,285.47711181640625,1.0,0.4189154207706451,1.0,1.0,0.0,1.0,-2.280080795288086,2.280076503753662,4.1760549720493145e-06,1.7579636573791504,0.7740605473518372,0.7740605473518372,0.0,69.51570129394531,81.0,15564.43359375,-0.0,946.5894165039062,1.0,283.1499938964844,284.8670654296875,290.655517578125,291.763671875,293.1499938964844,293.1499938964844,283.1499938964844,19009.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5847459435462952,1.0,0.0,0.0,2.1643474102020264,2.164357185363769,3.12570051619332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4007.72705078125,0.0,347.8405456542969,1895.4371337890625,0.0,847.3895263671875,0.5497595071792603,1.0,0.0,3.0,1.0,0.0
11972700,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4814147949219,0.8177047967910767,0.2107175141572952,0.1905904114246368,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4815979003906,0.9990000128746032,0.4861535131931305,0.3679327964782715,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4815368652344,0.9186128973960876,0.3004427254199981,0.2102562189102172,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.48150634765625,0.8892189860343933,0.2735106348991394,0.2598495185375213,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4813842773437,0.7958890199661255,0.1941395550966262,0.8778886198997498,287.4815673828125,288.1817626953125,291.54376220703125,287.6484375,291.5443115234375,297.32745361328125,285.4822082519531,1.0,0.4210761189460754,1.0,1.0,0.0,1.0,-2.288588285446167,2.2885842323303223,4.207235633657547e-06,1.764578342437744,0.7692981958389282,0.7692981958389282,0.0,70.77249145507812,81.0,15509.353515625,-0.0,960.1111450195312,1.0,283.1499938964844,284.8769836425781,290.6358947753906,291.7401733398437,293.1499938964844,293.1499938964844,283.1499938964844,19035.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5835276246070862,1.0,0.0,0.0,2.144119501113892,2.144129037857056,3.067548277613241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4000.295654296875,0.0,339.846435546875,1895.4371337890625,0.0,841.1851806640625,0.5454242825508118,1.0,0.0,3.0,1.0,0.0
11972760,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.487060546875,0.8142402768135071,0.2108364254236221,0.1907332092523574,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4873046875,0.9990000128746032,0.4866001307964325,0.3731575012207031,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4872131347656,0.9153367877006532,0.3018555343151092,0.2112630307674408,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4871826171875,0.885267972946167,0.2737725973129272,0.2601338326931,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4870300292969,0.7922170162200928,0.194220021367073,0.8784405589103699,287.4872436523437,288.19537353515625,291.5327453613281,287.6287841796875,291.5332946777344,297.3213806152344,285.4879455566406,1.0,0.423281729221344,1.0,1.0,0.0,1.0,-2.297249555587769,2.297245502471924,4.239105692249723e-06,1.7713127136230469,0.7644951939582825,0.7644951939582825,0.0,72.06906127929688,84.0,15454.955078125,-0.0,974.0401611328124,1.0,283.1499938964844,284.8875427246094,290.61669921875,291.7172241210937,293.1499938964844,293.1499938964844,283.1499938964844,19059.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5823488831520081,1.0,0.0,0.0,2.123408555984497,2.123417854309082,3.00857237789387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3993.01513671875,0.0,331.7897033691406,1895.4371337890625,0.0,835.2238159179688,0.5409901738166809,1.0,0.0,3.0,1.0,0.0
11972820,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50030517578125,0.8071836829185486,0.211088553071022,0.1910344213247299,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5005798339844,0.9990000128746032,0.4871391355991363,0.3838031589984894,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.50048828125,0.9090240597724916,0.3047289550304413,0.2133118957281112,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5004272460937,0.8774992227554321,0.2743138074874878,0.2607218027114868,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.500244140625,0.7849583625793457,0.1943838745355606,0.8795677423477173,287.5005187988281,288.2206115722656,291.51239013671875,287.5915832519531,291.51287841796875,297.3084716796875,285.5013732910156,1.0,0.4277944266796112,1.0,1.0,0.0,1.0,-2.314920663833618,2.3149163722991943,4.304522462916793e-06,1.7850525379180908,0.7548074126243591,0.7548074126243591,0.0,74.76033782958984,87.0,15348.177734375,-0.0,1002.9427490234376,1.0,283.1499938964844,284.9106140136719,290.5798645019531,291.6728515625,293.1499938964844,293.1499938964844,283.1499938964844,19100.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5800179243087769,1.0,0.0,0.0,2.080729722976685,2.0807387828826904,2.888848200655048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.9248046875,0.0,315.5938415527344,1895.4371337890625,0.0,823.552490234375,0.5318690538406372,1.0,0.0,3.0,1.0,0.0
